TimeStamp,GT1 Generator Watts Max Selected {Avg},GT1 Exhaust Temp Median Corrected By Average {Avg},GT1 Compressor Inlet Temperature {Avg},GT1 IGV angle in deg {Avg},GT1 Compressor Discharge Press Max Select {Avg},GT1 Compressor Discharge Temperature {Avg}
8/24/2020 0:00,46.43666639,1100.029649,104.3217676,56.88473311,113.1769423,648.8528088
8/24/2020 0:15,46.34399344,1099.984785,104.4544312,56.9212029,112.9831396,648.2790974
8/24/2020 0:30,46.26062216,1100.22321,104.2173063,56.95767269,112.9640693,647.8871723
8/24/2020 0:45,46.36842507,1100.167993,104.0800676,56.99414247,113.0706465,648.049427
8/24/2020 1:00,46.29043162,1099.842908,103.8644732,57.03061226,113.04247,647.206482
8/24/2020 1:15,46.52891991,1099.885292,103.8703459,57.06708205,113.2094437,647.3371934
8/24/2020 1:30,46.41545536,1100.09175,103.8808661,57.10355184,113.0383732,647.8113944
8/24/2020 1:45,46.34129377,1100.051862,103.6862252,57.14002163,112.9051843,646.7580121
8/24/2020 2:00,46.35839885,1100.092356,103.3125395,57.17649141,112.9187227,645.992292
8/24/2020 2:15,46.21468581,1100.035607,103.2903838,57.2129612,112.7359698,646.2380309
8/24/2020 2:30,46.37831469,1099.944639,103.0349841,57.24943099,112.9599769,645.9898595
8/24/2020 2:45,46.16261646,1099.957538,103.0837108,57.27384382,112.7715386,645.3407757
8/24/2020 3:00,46.39424285,1099.837742,102.625076,57.27954632,113.0231772,645.598181
8/24/2020 3:15,46.26103286,1100.113817,102.5672611,57.28503394,112.8961174,645.0471652
8/24/2020 3:30,46.29428865,1099.753565,102.5787015,57.29052156,112.8543979,645.1912825
8/24/2020 3:45,46.40027304,1100.22931,102.5276024,57.29600918,112.7953038,644.9987962
8/24/2020 4:00,46.38906932,1099.883103,102.4091167,57.3014968,112.8814698,644.7836691
8/24/2020 4:15,46.44811531,1099.800801,102.4292772,57.30698442,112.9784505,644.9545982
8/24/2020 4:30,46.35756261,1099.968853,102.2544811,57.31247204,112.9574512,644.4682326
8/24/2020 4:45,46.4838729,1100.167288,101.9635942,57.31795966,113.0467574,644.5733668
8/24/2020 5:00,46.54219942,1099.868179,101.7042705,57.32344728,113.0895103,644.3660776
8/24/2020 5:15,46.54007469,1100.061642,101.8218893,57.3289349,113.0401642,643.9248233
8/24/2020 5:30,46.46671766,1099.991696,101.8064381,57.33442252,113.011771,643.2748472
8/24/2020 5:45,46.5714916,1099.997393,101.7566928,57.33991014,113.1201999,644.1188584
8/24/2020 6:00,46.48363131,1099.86702,102.1859047,57.34539776,113.0459665,644.5673373
8/24/2020 6:15,46.66731549,1099.997519,102.2041551,57.35088538,113.1600447,644.6309426
8/24/2020 6:30,46.73081791,1099.879816,101.8594873,57.356373,113.2788657,644.5236154
8/24/2020 6:45,46.73767167,1099.90641,101.8783666,57.37540664,113.2299412,645.0586989
8/24/2020 7:00,56.19417445,1080.458523,93.41473435,66.43452231,128.0605469,657.4798107
8/24/2020 7:15,70.6017184,1041.563359,77.52507871,80.52662957,152.1845794,678.7693396
8/24/2020 7:30,72.18053991,1041.942826,76.32096752,83.39800195,155.1122969,683.7479091
8/24/2020 7:45,72.20816863,1041.736295,76.2955023,83.41656355,155.1110151,683.6598009
8/24/2020 8:00,75.08848217,1050.141315,77.48411529,83.43512515,156.9552424,669.689944
8/24/2020 8:15,80.03565036,1047.734352,79.07054389,83.45368675,160.1333045,626.6937446
8/24/2020 8:30,80.42378737,1047.530656,79.30646491,83.47224835,160.1683627,623.4873779
8/24/2020 8:45,76.33726164,1053.270858,80.73692654,83.49080996,157.1000762,658.8470649
8/24/2020 9:00,79.70978876,1049.101733,82.03439769,83.50937156,159.5270216,627.3346903
8/24/2020 9:15,79.58204901,1049.393629,83.04877213,83.52793316,159.2601184,627.3002045
8/24/2020 9:30,79.50090193,1049.564114,83.34068212,83.54649476,159.23038,627.4993921
8/24/2020 9:45,79.3992986,1049.895493,83.8514135,83.56505636,159.1028162,627.6876057
8/24/2020 10:00,79.2572795,1049.845413,83.88640272,83.58361796,159.0704399,629.0016112
8/24/2020 10:15,78.79699409,1050.218706,84.02500952,83.60217957,158.8393734,633.5616544
8/24/2020 10:30,78.66153893,1050.351551,84.40495957,83.62074117,158.7560294,633.8785021
8/24/2020 10:45,78.24287118,1051.566967,85.87097733,83.63930277,158.2457104,634.9577682
8/24/2020 11:00,78.95332494,1050.469222,85.55554445,83.65786437,158.6601843,627.801609
8/24/2020 11:15,79.56198245,1050.332459,85.67037498,83.67642597,158.9661461,621.5880529
8/24/2020 11:30,79.92081345,1049.975735,86.10916359,83.69498757,159.1218473,618.1991527
8/24/2020 11:45,80.07438934,1049.704755,85.70608907,83.71354918,159.3481789,618.3529013
8/24/2020 12:00,79.94061373,1049.641007,86.07760148,83.73211078,159.1688519,618.5524154
8/24/2020 12:15,79.66239199,1050.688161,87.29839262,83.75067238,158.8488056,619.9501046
8/24/2020 12:30,79.44258418,1051.265533,87.87399888,83.76923398,158.4057429,619.9387584
8/24/2020 12:45,79.78307975,1050.548474,86.62879471,83.78779558,158.7794442,619.3556391
8/24/2020 13:00,80.08036173,1049.39327,85.08246694,83.80635718,159.255501,617.7819007
8/24/2020 13:15,79.91112761,1049.726787,85.55071104,83.82491879,159.075715,618.3558414
8/24/2020 13:30,79.82907731,1049.713786,86.33911381,83.84348039,159.0048964,619.2416121
8/24/2020 13:45,79.6597934,1050.285046,87.3632673,83.86204199,158.8162094,620.4344904
8/24/2020 14:00,79.69374926,1050.071149,86.83056316,83.88060359,158.9365682,620.1445287
8/24/2020 14:15,79.57822124,1050.093836,87.09524913,83.89916519,158.7863196,619.9448868
8/24/2020 14:30,79.68025515,1049.962766,86.74833634,83.91772679,158.8347943,619.9171497
8/24/2020 14:45,79.71606857,1049.98672,86.57004896,83.9362884,158.8612748,619.5635831
8/24/2020 15:00,80.45453629,1048.851978,77.25151897,83.95485,159.3766367,607.4383082
8/24/2020 15:15,80.64301296,1048.20657,75.82284345,83.97338402,159.6250847,605.0725319
8/24/2020 15:30,80.50197235,1048.825745,76.45874348,83.98165472,159.3138787,605.3595681
8/24/2020 15:45,80.73488354,1048.439705,76.42610015,83.98160585,159.5740364,604.6493498
8/24/2020 16:00,80.95321843,1047.839198,75.6996527,83.98155697,159.83833,603.8277226
8/24/2020 16:15,80.83483251,1047.912117,75.77796388,83.9815081,159.71708,604.7417163
8/24/2020 16:30,80.82166557,1048.134207,75.82878069,83.98145922,159.764581,603.6242917
8/24/2020 16:45,80.94426199,1047.861673,75.87671348,83.98141035,159.8258657,603.2092273
8/24/2020 17:00,80.87692268,1047.811959,75.90469301,83.98136147,159.7210975,603.1250536
8/24/2020 17:15,80.86610839,1047.89834,75.83973053,83.98131259,159.6838925,603.4415601
8/24/2020 17:30,80.71305746,1048.304156,76.01582807,83.98126372,159.5402951,604.1699983
8/24/2020 17:45,80.8526008,1048.19195,76.92558574,83.98121484,159.5193424,602.3313358
8/24/2020 18:00,80.60817993,1048.862255,78.00307217,83.98116597,159.1832787,603.4333227
8/24/2020 18:15,80.8139392,1048.272877,76.91816367,83.98111709,159.5002349,602.844465
8/24/2020 18:30,80.46362717,1048.690672,77.18327387,83.98106822,159.227249,604.7062313
8/24/2020 18:45,80.73681592,1047.988505,76.04768337,83.98101934,159.4934298,602.8831267
8/24/2020 19:00,80.44169463,1048.576869,76.56726052,83.98097046,159.2684048,604.5675319
8/24/2020 19:15,80.81515411,1047.908565,76.25381766,83.98092159,159.6038122,603.1470159
8/24/2020 19:30,81.1292739,1047.180849,75.89263211,83.98087271,159.9540251,602.0094367
8/24/2020 19:45,81.21686022,1046.9905,75.24698193,83.98082384,160.1259189,602.6903808
8/24/2020 20:00,81.22047383,1046.906498,75.51717752,83.98077496,160.2164734,602.182601
8/24/2020 20:15,81.36954162,1046.434614,75.36607872,83.98072608,160.2635587,601.312886
8/24/2020 20:30,81.31731199,1046.685283,75.35552045,83.98067721,160.3615818,602.236601
8/24/2020 20:45,80.61970953,1047.607532,75.147609,83.98062833,159.7759087,612.7404658
8/24/2020 21:00,80.35585925,1047.822441,77.21667701,83.98057946,159.7121035,616.7393827
8/24/2020 21:15,80.41979473,1047.498737,82.60358588,83.98053058,159.7994169,616.4825685
8/24/2020 21:30,80.50192661,1047.722458,82.95291543,83.98048171,159.8598409,616.2638189
8/24/2020 21:45,80.67149476,1047.467941,82.06195023,83.98043283,160.0674572,615.5249984
8/24/2020 22:00,80.3134661,1047.69668,81.69394803,83.98038395,159.8983887,619.912415
8/24/2020 22:15,80.3349434,1047.516046,81.23181415,83.98033508,159.9848542,618.7055245
8/24/2020 22:30,80.11597711,1047.660399,82.25278838,83.9802862,159.7805023,619.907666
8/24/2020 22:45,78.26500483,1049.868416,81.53184659,83.98023733,158.7847888,639.0503437
8/24/2020 23:00,73.51161954,1056.713774,80.74414852,83.98018845,155.2679153,680.6736261
8/24/2020 23:15,71.28212476,1047.752625,80.11674402,83.97465528,153.9758505,688.0756914
8/24/2020 23:30,60.01087522,1065.729803,86.74862604,69.02072166,134.6069756,663.435062
8/24/2020 23:45,46.16856936,1099.778784,104.0065956,58.09068302,113.0312447,647.2930415
8/25/2020 0:00,64.29707462,1060.760856,87.22431899,75.29776609,141.9746901,674.7546466
8/25/2020 0:15,70.77602559,1039.12753,79.71510173,83.22980749,153.8135943,687.3911586
8/25/2020 0:30,68.43764899,1043.613083,80.26143236,78.35907006,148.9046393,679.1392523
8/25/2020 0:45,46.19654102,1100.097412,103.6420462,57.07995919,112.7486115,647.5011363
8/25/2020 1:00,46.48575232,1099.874457,105.0443195,57.68160038,113.291159,650.1370119
8/25/2020 1:15,46.52725184,1099.9374,104.5233207,57.66593781,113.2372473,648.8608093
8/25/2020 1:30,46.76661827,1099.824959,104.1968184,57.65027524,113.5598835,649.1804451
8/25/2020 1:45,46.73092729,1100.386769,104.4416203,57.63461266,113.5433747,650.2716794
8/25/2020 2:00,46.588019,1099.838875,104.5127859,57.61895009,113.3458283,649.1168753
8/25/2020 2:15,46.44564772,1099.943238,103.5971017,57.60328751,113.0149016,646.9342067
8/25/2020 2:30,46.32081912,1100.116116,103.2259814,57.58762494,113.0381487,646.3695679
8/25/2020 2:45,46.43248201,1099.888666,103.1293916,57.57196236,113.0702963,646.0674885
8/25/2020 3:00,46.56407242,1099.916688,103.252153,57.55629979,113.2096086,645.91107
8/25/2020 3:15,46.4372906,1100.134556,103.2906532,57.54063721,113.0142053,646.1517922
8/25/2020 3:30,46.58160949,1099.835614,103.0548096,57.52497464,113.1705912,646.1471165
8/25/2020 3:45,46.55134903,1099.985487,103.2723586,57.50931206,113.1727485,646.489076
8/25/2020 4:00,46.64849939,1100.117522,103.1908618,57.49364949,113.2137384,646.4196356
8/25/2020 4:15,46.53189278,1099.851682,103.0348776,57.47798691,113.0848741,646.043105
8/25/2020 4:30,46.40392001,1099.959941,103.3653986,57.46232434,112.9685668,646.7322398
8/25/2020 4:45,46.62031903,1099.98587,103.2310905,57.44666176,113.1141909,646.4617889
8/25/2020 5:00,46.52069032,1100.060867,103.4641705,57.43099919,113.0196561,646.797039
8/25/2020 5:15,46.57554458,1099.96888,103.445022,57.41533661,113.1554397,646.9460233
8/25/2020 5:30,46.57805211,1100.036774,103.2558366,57.39967404,113.1291013,646.7948891
8/25/2020 5:45,47.69340496,1096.059809,102.1113108,58.34953388,114.8246277,647.333296
8/25/2020 6:00,72.13134814,1047.79342,77.76789218,83.03796626,154.2330741,683.3334792
8/25/2020 6:15,72.10466872,1040.742056,76.22773802,83.81668058,155.1458458,683.507751
8/25/2020 6:30,72.18199269,1039.200149,75.61945356,83.82233539,155.3443775,682.9956866
8/25/2020 6:45,72.28750847,1038.352655,75.19685301,83.8279902,155.50067,682.8830053
8/25/2020 7:00,72.17614104,1037.017831,75.05636743,83.83364501,155.5306676,682.4149116
8/25/2020 7:15,72.21576132,1035.77268,74.73245641,83.83929983,155.5713123,682.2615674
8/25/2020 7:30,72.2309996,1035.253013,74.55164886,83.84495464,155.6636193,681.7503783
8/25/2020 7:45,72.30604276,1035.754207,74.65828802,83.85060945,155.6553211,681.9479983
8/25/2020 8:00,73.71361021,1048.124555,75.07520751,83.85626426,156.3698771,684.3190007
8/25/2020 8:15,74.21507306,1054.085585,75.5351007,83.86191907,156.4810545,685.3762269
8/25/2020 8:30,77.92879812,1048.527804,76.46021361,83.86757389,159.3092218,648.7469198
8/25/2020 8:45,78.19479335,1049.086182,78.01529799,83.8732287,159.0716103,643.4346113
8/25/2020 9:00,77.88854341,1049.856557,79.31293559,83.87888351,158.6410863,644.7934407
8/25/2020 9:15,77.46616828,1051.024518,80.81908344,83.88453832,158.034055,646.3895271
8/25/2020 9:30,77.8075047,1051.032725,82.35815385,83.89019313,157.9950681,642.7881648
8/25/2020 9:45,78.04842925,1051.392522,83.9166306,83.89584795,157.8715203,638.9009992
8/25/2020 10:00,77.75309117,1052.050714,85.21319577,83.90150276,157.4674796,639.5820327
8/25/2020 10:15,77.94730897,1052.258787,86.57012791,83.90715757,157.4009948,636.0495118
8/25/2020 10:30,80.29175862,1049.394889,77.40431595,83.91281238,159.0245767,609.0456337
8/25/2020 10:45,77.3457362,1053.366169,80.86524251,83.91846719,156.8041138,638.5650984
8/25/2020 11:00,78.87139171,1051.742741,90.69890981,83.924122,157.6406977,623.7728107
8/25/2020 11:15,78.85933697,1051.885851,90.86907696,83.92977682,157.5578993,623.8523121
8/25/2020 11:30,79.30843994,1051.299171,90.62955821,83.93543163,157.9545601,620.8198576
8/25/2020 11:45,79.41945386,1050.897406,91.19715968,83.94108644,158.0147168,619.16954
8/25/2020 12:00,79.13102789,1051.845811,93.18659426,83.94674125,157.5579948,619.4584843
8/25/2020 12:15,79.49819582,1051.465882,93.42977083,83.95239606,157.7862146,616.2365308
8/25/2020 12:30,79.60387458,1051.494994,92.91273182,83.95805088,157.7976875,615.8476756
8/25/2020 12:45,79.45390252,1051.539307,93.64028721,83.96370569,157.701287,616.6320323
8/25/2020 13:00,79.17333657,1051.95576,95.30638105,83.9693605,157.4020567,618.0172807
8/25/2020 13:15,79.09742542,1052.203056,95.53979915,83.97501531,157.3011774,618.2173812
8/25/2020 13:30,79.24246394,1051.698109,94.76843288,83.98067012,157.4609262,617.7807991
8/25/2020 13:45,79.40096779,1051.681013,95.45818627,83.98632493,157.4976186,615.5762095
8/25/2020 14:00,79.52275537,1051.499917,95.60122768,83.98945004,157.587233,614.1487341
8/25/2020 14:15,79.41889721,1051.801566,96.12298537,83.98918782,157.3351481,614.5321805
8/25/2020 14:30,79.4542304,1051.500614,95.69084769,83.98890815,157.4575194,614.0792959
8/25/2020 14:45,79.40865713,1051.572775,95.84587576,83.98862849,157.3938751,614.023809
8/25/2020 15:00,79.38026725,1051.802522,96.49860275,83.98834882,157.2670543,614.8740212
8/25/2020 15:15,79.11235307,1052.35419,97.60058103,83.98806916,156.8854433,616.0845945
8/25/2020 15:30,79.34743924,1051.755539,96.27767852,83.98778949,157.2660261,614.8230964
8/25/2020 15:45,79.29654794,1051.873399,96.65519036,83.98750983,157.113418,615.153113
8/25/2020 16:00,79.12863553,1052.332669,97.52886326,83.98723017,156.9412173,615.5565178
8/25/2020 16:15,79.03975737,1052.212109,97.77476054,83.9869505,156.8516937,615.6605778
8/25/2020 16:30,79.31038677,1051.478477,96.1868659,83.98667084,157.2279633,614.3699483
8/25/2020 16:45,79.05004602,1052.083348,97.71529836,83.98639117,156.9370779,616.0393145
8/25/2020 17:00,79.01205268,1052.265023,97.49100224,83.98611151,156.8108561,615.3469906
8/25/2020 17:15,78.91962199,1052.460269,98.09707986,83.98583184,156.7740131,616.3527892
8/25/2020 17:30,78.81144666,1052.657675,98.62516747,83.98555218,156.6214493,616.7311158
8/25/2020 17:45,78.82596081,1052.665918,98.20347786,83.98527251,156.5990571,616.2042363
8/25/2020 18:00,79.01035401,1052.220715,97.41133647,83.98499285,156.8624863,615.6127296
8/25/2020 18:15,79.00158783,1052.182891,96.97296649,83.98471318,156.8448113,614.6497845
8/25/2020 18:30,78.88362766,1053.347345,96.23237759,83.98443352,156.2377078,613.0183366
8/25/2020 18:45,79.04060345,1053.27756,94.75007626,83.98415385,156.3319802,611.2163648
8/25/2020 19:00,79.01159414,1053.361587,94.52353206,83.98387419,156.2912191,610.7365895
8/25/2020 19:15,79.40940713,1052.326549,93.18679813,83.98359452,156.8633541,609.8314802
8/25/2020 19:30,79.65676425,1051.52313,92.05420228,83.98331486,157.2604664,609.1286829
8/25/2020 19:45,79.78752174,1051.349748,91.36192232,83.98303519,157.3386265,608.502724
8/25/2020 20:00,79.82341682,1051.350156,90.96368041,83.98275553,157.356365,607.9917984
8/25/2020 20:15,79.84985806,1051.018677,90.53475301,83.98247586,157.4503969,607.6454333
8/25/2020 20:30,80.26961347,1049.935555,88.79250686,83.9821962,158.1161147,606.3131519
8/25/2020 20:45,80.61641915,1049.229372,87.28974602,83.98191653,158.5126227,605.0233879
8/25/2020 21:00,80.58579827,1049.569623,87.37846314,83.98163687,158.4052325,604.8006556
8/25/2020 21:15,80.78390642,1049.053209,86.6507009,83.9813572,158.6826348,604.0176604
8/25/2020 21:30,80.54714227,1049.423191,87.14582579,83.98107754,158.4497007,604.6319605
8/25/2020 21:45,80.56690053,1049.580931,87.20234184,83.98079787,158.3391396,604.4489988
8/25/2020 22:00,80.46046736,1050.160106,87.48227366,83.94816699,158.207697,604.2097676
8/25/2020 22:15,80.50147015,1049.766525,87.60532203,83.87221704,158.3444059,605.1788194
8/25/2020 22:30,80.46074978,1049.513085,88.52482887,83.79604404,158.4546613,606.3215553
8/25/2020 22:45,80.17450993,1049.476298,87.7860549,83.71987105,158.442837,610.1308863
8/25/2020 23:00,79.25647186,1050.35879,86.34286091,83.64369805,158.1171628,620.5904402
8/25/2020 23:15,78.24283964,1051.371519,86.10103283,83.56752506,157.4874826,630.4429742
8/25/2020 23:30,77.81816827,1051.699609,85.77056373,83.49135207,157.3709057,634.5499491
8/25/2020 23:45,76.1305947,1053.496077,84.96421933,83.41517907,156.3856942,647.9689044
8/26/2020 0:00,72.62735765,1058.701143,84.35165,83.33900608,153.5997311,679.6319317
8/26/2020 0:15,78.63148138,1050.093231,83.76897242,83.26283308,158.1527686,628.2671391
8/26/2020 0:30,78.3682251,1050.572786,83.48673858,83.18666009,157.8672439,630.6865217
8/26/2020 0:45,72.54313238,1058.553041,83.31772302,83.1104871,153.5407564,682.5263326
8/26/2020 1:00,70.67156545,1054.775876,83.02447305,83.0343141,152.3572308,691.5115868
8/26/2020 1:15,60.06350197,1068.26135,89.48642248,70.92502089,134.989078,669.8942806
8/26/2020 1:30,46.43749431,1099.855673,106.2352226,56.92143051,113.0572314,652.3162
8/26/2020 1:45,46.61399968,1099.88594,106.7612735,57.46575325,113.2097455,653.0612956
8/26/2020 2:00,46.65840641,1100.086403,106.435794,57.9756757,113.3018837,653.0378382
8/26/2020 2:15,46.69161545,1100.08647,106.200029,58.12530764,113.2234446,652.1116008
8/26/2020 2:30,46.72709192,1099.840868,106.1916431,58.17892901,113.2610096,652.2388006
8/26/2020 2:45,46.66953265,1100.131368,106.1437019,58.23255038,113.1188832,651.8036817
8/26/2020 3:00,46.75187571,1100.203039,105.9336086,58.28617175,113.3029681,652.1041707
8/26/2020 3:15,46.74879059,1100.015443,106.0177587,58.33979312,113.2367078,651.5998732
8/26/2020 3:30,47.15292607,1099.837338,105.6333474,58.39341449,113.5568988,651.489033
8/26/2020 3:45,46.9559498,1099.79829,105.6508482,58.44703586,113.4923147,651.8385857
8/26/2020 4:00,46.80819643,1099.845116,105.625955,58.50065723,113.2859708,651.5201495
8/26/2020 4:15,46.97949102,1099.774527,105.2805789,58.55427861,113.597886,650.7819196
8/26/2020 4:30,46.87770615,1100.175687,105.5155647,58.60789998,113.2966347,650.6147132
8/26/2020 4:45,46.97410638,1099.874352,105.2639135,58.66152135,113.3430709,650.4404343
8/26/2020 5:00,46.56346577,1099.952381,105.5220031,58.71514272,113.0853022,650.7373525
8/26/2020 5:15,46.82614976,1099.72275,105.4795722,58.76876409,113.2207526,650.7383523
8/26/2020 5:30,46.70326991,1100.080472,105.59323,58.82238546,113.1916011,650.7227668
8/26/2020 5:45,47.02398481,1099.855292,105.6296665,58.87600683,113.3970021,650.8476816
8/26/2020 6:00,48.20105502,1096.025224,104.1186295,59.69509824,115.2787748,651.8065406
8/26/2020 6:15,65.35932134,1061.445878,85.75775449,75.289341,142.1600287,674.3351778
8/26/2020 6:30,71.80411469,1060.010636,81.19934363,83.994442,152.8476969,689.3027028
8/26/2020 6:45,71.71518942,1060.218076,81.46759107,83.99451305,152.7843988,689.5881737
8/26/2020 7:00,71.72104876,1060.287826,81.36920883,83.9945841,152.7801852,689.2754989
8/26/2020 7:15,71.61083105,1059.685187,81.18773109,83.99465515,152.8821555,689.615927
8/26/2020 7:30,71.66335596,1058.357799,81.10849391,83.99472619,152.8222841,689.1331204
8/26/2020 7:45,71.39225299,1058.96268,81.76081515,83.99479724,152.5281743,689.9379023
8/26/2020 8:00,71.13449906,1057.480945,82.29456565,83.99486829,152.2326851,689.5112466
8/26/2020 8:15,74.59805393,1055.781003,82.4811525,83.99493934,154.861389,663.1336093
8/26/2020 8:30,77.62335328,1051.877417,82.78613631,83.99501039,157.0176717,637.7876928
8/26/2020 8:45,77.89822304,1051.89259,82.75636464,83.99508144,157.1439908,636.0619552
8/26/2020 9:00,77.78267645,1052.251453,83.30618208,83.99515249,157.0065335,636.3445749
8/26/2020 9:15,77.4155008,1052.773785,84.76459395,83.99522354,156.6167283,637.9795299
8/26/2020 9:30,76.95425755,1054.015511,87.10610681,83.99529458,155.9736269,639.7949788
8/26/2020 9:45,76.83353449,1054.42732,87.69067975,83.99536563,155.7645585,640.9829592
8/26/2020 10:00,76.89697932,1053.521165,86.5137254,83.99543668,156.1457046,639.9292898
8/26/2020 10:15,76.95477679,1053.930899,87.41449125,83.99550773,155.9774041,638.3199357
8/26/2020 10:30,78.29872579,1053.385318,90.94386268,83.99557878,156.3208726,622.2192474
8/26/2020 10:45,79.31414917,1052.31677,90.25418467,83.99564983,156.9604699,613.1221268
8/26/2020 11:00,80.11889796,1051.320108,89.62379942,83.99572088,157.4422171,606.2739722
8/26/2020 11:15,79.7657938,1052.490157,92.33918193,83.99579193,156.8932837,608.6895114
8/26/2020 11:30,79.88170217,1052.139829,91.447522,83.99586297,156.9867096,608.4688604
8/26/2020 11:45,79.97560091,1051.956563,91.09598243,83.99593402,157.1412046,607.9766568
8/26/2020 12:00,79.72277268,1052.565638,92.39257253,83.99600507,156.8477576,608.8703168
8/26/2020 12:15,79.79631948,1051.848697,91.76204719,83.99607612,157.1185743,608.8038741
8/26/2020 12:30,79.84356,1051.856197,91.61160116,83.99614717,157.1047632,608.424287
8/26/2020 12:45,79.74052874,1051.476667,91.84940614,83.99621822,157.160189,608.7135233
8/26/2020 13:00,79.53646454,1052.12784,93.02379074,83.99628927,156.8924359,609.8232608
8/26/2020 13:15,79.70687128,1051.404315,91.88760368,83.99636032,157.1600325,609.1020324
8/26/2020 13:30,79.99372346,1051.217117,90.15731691,83.99643136,157.4325447,606.8020885
8/26/2020 13:45,80.6880894,1049.163417,86.23961559,83.99650241,158.3394246,603.7633535
8/26/2020 14:00,79.90855081,1050.790159,89.81118802,83.99657346,157.4182796,606.7009039
8/26/2020 14:15,79.49402127,1051.661179,92.52248545,83.99664026,156.8225843,608.9091632
8/26/2020 14:30,79.26893827,1052.319436,93.7029742,83.99664219,156.5995286,610.6686436
8/26/2020 14:45,79.23098343,1052.37993,93.79819699,83.99662217,156.5266073,610.4801688
8/26/2020 15:00,79.48653451,1051.649759,91.81230233,83.99660214,156.7414407,608.4797196
8/26/2020 15:15,79.70670037,1051.128124,90.37087709,83.99658211,157.0911465,607.2296474
8/26/2020 15:30,79.50425317,1051.319299,91.5924494,83.99656208,156.8466176,608.1641189
8/26/2020 15:45,79.23497799,1052.182888,93.32410371,83.99654206,156.5053427,610.018761
8/26/2020 16:00,78.79600098,1052.99606,95.50907158,83.99652203,156.0205838,612.1984798
8/26/2020 16:15,78.90050348,1052.844771,94.9161406,83.996502,156.0839977,611.4570012
8/26/2020 16:30,79.05490551,1052.510362,93.87012493,83.99648197,156.2573623,610.4268133
8/26/2020 16:45,79.34595397,1051.218009,93.23443457,83.99646195,156.927331,610.6274614
8/26/2020 17:00,79.3560421,1051.391455,92.86366005,83.99644192,156.8521219,610.2706238
8/26/2020 17:15,79.33788584,1051.211968,93.2602333,83.99642189,156.7842142,610.5509599
8/26/2020 17:30,79.23187487,1051.557775,93.55710932,83.99640187,156.6545222,610.5500352
8/26/2020 17:45,79.31926228,1051.558397,93.2903745,83.99638184,156.693174,610.5581649
8/26/2020 18:00,79.41963886,1051.170962,92.7986302,83.99636181,156.8163792,610.4637843
8/26/2020 18:15,79.41431956,1050.993797,92.1844972,83.99634178,156.8399781,609.3097788
8/26/2020 18:30,79.58392036,1050.620656,91.71675566,83.99632176,157.0706371,609.2291726
8/26/2020 18:45,79.78316342,1049.980413,90.35534618,83.99630173,157.286919,607.8039811
8/26/2020 19:00,79.9539403,1049.72422,89.50772717,83.9962817,157.4850164,606.5870102
8/26/2020 19:15,80.1971237,1049.108546,88.39977901,83.99626168,157.7507956,605.9753837
8/26/2020 19:30,80.37345876,1048.940135,87.5053152,83.99624165,157.9944604,605.4788527
8/26/2020 19:45,80.41710536,1048.898474,87.4850559,83.99622162,157.9694131,605.5317306
8/26/2020 20:00,80.64863346,1048.466511,86.31799439,83.99620159,158.3106692,604.2893391
8/26/2020 20:15,80.81442742,1047.839663,85.55778386,83.99618157,158.5121584,603.8649621
8/26/2020 20:30,80.93621007,1047.681719,84.87348793,83.99616154,158.6676449,602.9183299
8/26/2020 20:45,81.08622755,1047.31233,84.41462172,83.99614151,158.7688213,602.5760108
8/26/2020 21:00,81.14277369,1047.230418,84.0659955,83.99612149,158.8941925,602.1022507
8/26/2020 21:15,81.2036061,1047.520913,83.88645564,83.99610146,158.8634314,602.0051479
8/26/2020 21:30,81.37644396,1047.218166,82.99514003,83.99608143,159.1016034,601.2105064
8/26/2020 21:45,81.4432956,1047.027386,82.9216855,83.9960614,159.0934545,601.5969265
8/26/2020 22:00,80.02548867,1048.604869,82.3951164,83.99604138,158.4000121,616.5825122
8/26/2020 22:15,78.24749289,1049.92318,81.54886449,83.98734121,157.5518209,634.5369858
8/26/2020 22:30,77.58517689,1050.160288,81.15325497,83.84621502,157.2736332,640.4088485
8/26/2020 22:45,77.81062884,1050.077185,81.00498274,83.66025337,157.4261318,638.3694215
8/26/2020 23:00,77.92306561,1050.006676,80.98647694,83.47429173,157.398221,637.5579065
8/26/2020 23:15,77.41259621,1050.690793,80.84196617,83.28833008,157.1233578,640.6692924
8/26/2020 23:30,73.7419527,1055.544337,80.44780604,83.10236844,154.5248793,673.190686
8/26/2020 23:45,68.09544108,1044.952126,80.38261583,79.3355161,148.1270824,679.7453152
8/27/2020 0:00,46.40127791,1100.105812,102.0514972,57.35536894,112.4347852,646.0536534
8/27/2020 0:15,46.74718148,1099.774064,104.3419009,57.79648416,113.0929416,649.9470992
8/27/2020 0:30,46.61712612,1100.254301,104.6621483,57.84661051,112.7974087,649.9097343
8/27/2020 0:45,46.70773713,1099.973877,104.4813513,57.89673686,112.8882166,649.2326424
8/27/2020 1:00,46.70126078,1099.743831,104.4122638,57.9468632,112.9845385,649.8772016
8/27/2020 1:15,46.71787504,1099.90931,104.3723189,57.99698955,112.8938461,649.1107608
8/27/2020 1:30,46.78702893,1099.785765,104.181159,58.0471159,112.9633852,649.317052
8/27/2020 1:45,46.6518639,1099.810396,104.2507799,58.09724225,112.8102621,649.5311125
8/27/2020 2:00,46.67704166,1099.91478,104.2985922,58.1473686,112.799774,649.2397568
8/27/2020 2:15,46.61843767,1099.868026,104.2945332,58.1955133,112.8302685,648.9242715
8/27/2020 2:30,46.41784575,1100.072316,104.1502824,58.195082,112.6643867,648.8847958
8/27/2020 2:45,46.47945892,1100.176542,104.110221,58.17378031,112.6643152,648.4899337
8/27/2020 3:00,46.48011011,1100.123954,104.1025598,58.15247862,112.6148407,648.4768239
8/27/2020 3:15,46.51315771,1100.246615,104.1042215,58.13117692,112.606354,648.8112752
8/27/2020 3:30,46.57909699,1099.660912,104.0035055,58.10987523,112.6865508,648.4633427
8/27/2020 3:45,46.6257404,1099.942243,103.9275181,58.08857354,112.6668989,648.395072
8/27/2020 4:00,46.6314774,1099.768912,103.9518739,58.06727185,112.7129044,647.8402124
8/27/2020 4:15,46.58465846,1100.040223,104.115619,58.04597015,112.5530291,648.1851944
8/27/2020 4:30,46.44824992,1100.002895,104.1395989,58.02466846,112.508116,647.9361313
8/27/2020 4:45,46.29793858,1099.869593,104.3584763,58.00336677,112.4422653,648.04934
8/27/2020 5:00,46.41092461,1100.042685,103.8905283,57.98206507,112.5729857,647.4592654
8/27/2020 5:15,46.50450128,1100.021147,104.3948962,57.96076338,112.5570481,648.9544382
8/27/2020 5:30,46.4514363,1099.759282,104.7965963,57.93946169,112.6954068,648.7127645
8/27/2020 5:45,46.42370452,1100.086182,104.4687561,57.91816,112.6368483,648.0761284
8/27/2020 6:00,46.46165248,1099.907534,104.1448656,57.8968583,112.7593497,647.6783181
8/27/2020 6:15,46.44214573,1099.93531,103.6331844,57.87555661,112.5990141,647.5968365
8/27/2020 6:30,46.38193583,1099.790417,103.6442539,57.85425492,112.6160867,647.3197085
8/27/2020 6:45,46.39364893,1099.967885,103.5911985,57.83295323,112.5876812,646.9094945
8/27/2020 7:00,46.40223647,1099.995964,103.5412934,57.81165153,112.6397074,647.1772976
8/27/2020 7:15,46.33780107,1100.182004,103.13983,57.79034984,112.5347658,645.8597729
8/27/2020 7:30,46.41282743,1099.991943,103.1097808,57.76904815,112.6337072,646.0153239
8/27/2020 7:45,46.27971882,1099.987296,103.4077218,57.74774645,112.479868,646.2969351
8/27/2020 8:00,46.3991524,1100.104143,103.3812373,57.72644476,112.745609,647.0036575
8/27/2020 8:15,46.25588165,1099.905968,104.1371183,57.70514307,112.547366,647.2391038
8/27/2020 8:30,46.42583535,1099.913876,104.4835687,57.68384138,112.7022303,648.6829303
8/27/2020 8:45,46.31467706,1099.705288,105.2272459,57.66253968,112.5970564,649.6141119
8/27/2020 9:00,46.39310239,1100.226406,105.7426191,57.64123799,112.7811431,650.3108017
8/27/2020 9:15,46.41848428,1099.874552,106.7373312,57.81420786,112.8684361,651.736098
8/27/2020 9:30,46.34879978,1100.177399,107.2508254,58.18843429,112.7266917,652.52944
8/27/2020 9:45,46.36885347,1100.043665,108.0301503,58.56267635,112.853576,654.0405842
8/27/2020 10:00,46.43585839,1100.129045,108.9453315,58.93691842,113.0034243,656.3634313
8/27/2020 10:15,53.69205015,1081.769051,102.3245504,64.59720027,124.15683,665.0491845
8/27/2020 10:30,68.65699385,1048.167799,87.15503584,83.6620317,150.3191622,694.9475906
8/27/2020 10:45,72.98203209,1055.920562,87.80919709,83.67238669,153.3150367,673.6607132
8/27/2020 11:00,75.51122802,1055.706951,88.06788614,83.68274169,155.3322105,655.0338871
8/27/2020 11:15,75.41917265,1055.998543,88.93807425,83.69309668,155.1589235,656.1898139
8/27/2020 11:30,76.98366894,1053.815599,89.33494239,83.70345168,156.172337,642.4255368
8/27/2020 11:45,75.30857277,1056.508127,90.25295402,83.71380667,154.9478267,655.475664
8/27/2020 12:00,78.30361002,1052.167041,90.84059492,83.72416167,157.0283645,627.3578755
8/27/2020 12:15,80.35710774,1049.756861,90.84914541,83.73451667,158.3566846,609.5238524
8/27/2020 12:30,80.13538278,1050.129716,92.28264241,83.74487166,158.0180315,610.3629563
8/27/2020 12:45,80.20784602,1050.23986,92.4190588,83.75522666,157.9828284,610.7524671
8/27/2020 13:00,79.920099,1050.847629,93.5451973,83.76558165,157.6830425,611.8062416
8/27/2020 13:15,80.01038499,1050.541604,92.97787465,83.77593665,157.7314105,610.9434893
8/27/2020 13:30,79.87520066,1050.841549,93.49526664,83.78629164,157.588192,611.3408231
8/27/2020 13:45,79.70013332,1051.087808,94.4312008,83.79664664,157.48599,612.7631388
8/27/2020 14:00,79.68516951,1050.905455,94.45242654,83.80700164,157.4792349,612.6489379
8/27/2020 14:15,79.47836204,1051.223088,95.13903274,83.81735663,157.2807996,613.1265537
8/27/2020 14:30,79.35821692,1051.743695,95.95218178,83.82771163,157.0867686,613.8874674
8/27/2020 14:45,79.40060494,1051.468109,95.60637897,83.83806662,157.2158289,613.8181602
8/27/2020 15:00,79.3673407,1051.677122,95.87075339,83.84842162,157.1233865,614.2886557
8/27/2020 15:15,79.42642058,1051.264549,95.45155133,83.85877661,157.122192,613.5774891
8/27/2020 15:30,79.2785614,1051.872598,96.18123801,83.86913161,156.9488315,614.4432285
8/27/2020 15:45,79.01213339,1052.400181,97.49230575,83.87948661,156.5805938,615.2134394
8/27/2020 16:00,79.13562589,1052.237014,96.67748092,83.8898416,156.7314192,615.0640792
8/27/2020 16:15,79.18467093,1051.615048,96.50595616,83.9001966,156.8842266,614.808488
8/27/2020 16:30,79.06901363,1051.730656,97.19418457,83.91055159,156.7597676,615.5037915
8/27/2020 16:45,79.0407801,1051.958422,97.22116143,83.92090659,156.7354261,615.2383347
8/27/2020 17:00,78.97472653,1052.076182,97.53286175,83.93126158,156.7442107,615.8723813
8/27/2020 17:15,78.99091071,1052.360275,96.19205211,83.94161658,156.5878125,613.6288208
8/27/2020 17:30,79.38278653,1051.424884,93.28280513,83.95197158,156.8908509,610.8662704
8/27/2020 17:45,79.63783915,1051.130941,91.86876492,83.96232657,157.2586819,609.6001708
8/27/2020 18:00,80.08478445,1050.154205,89.54870623,83.97268157,157.8219946,607.327774
8/27/2020 18:15,80.39793887,1049.348795,87.47996208,83.9830177,158.0374225,605.4035985
8/27/2020 18:30,80.56211743,1049.550902,86.63057779,83.96544845,158.1099253,604.1126046
8/27/2020 18:45,80.42010075,1049.69178,87.22129817,83.9227469,157.9217246,604.9042346
8/27/2020 19:00,80.44149151,1050.031565,87.51146382,83.88004535,157.7879733,604.8146932
8/27/2020 19:15,80.69434615,1049.177167,87.20448185,83.83734381,158.3554589,605.5900118
8/27/2020 19:30,80.94500277,1048.308844,86.67677733,83.79464226,158.7082451,605.5990966
8/27/2020 19:45,81.11190929,1048.12651,85.9766145,83.75194071,158.8151307,604.6221405
8/27/2020 20:00,81.07465926,1048.279279,85.37518617,83.70923917,158.7884944,604.1510907
8/27/2020 20:15,81.18813335,1047.841674,85.01542893,83.66653762,158.8848401,603.8790739
8/27/2020 20:30,81.22598721,1048.395287,84.3650334,83.62383608,158.8616097,602.9001197
8/27/2020 20:45,81.3057219,1048.152129,84.0175318,83.58113453,158.9903295,602.8487468
8/27/2020 21:00,81.29800713,1047.518966,83.89839135,83.53843298,159.0778165,602.1476654
8/27/2020 21:15,81.36334251,1047.9564,83.66907154,83.49573144,159.1528678,603.0515579
8/27/2020 21:30,79.16956159,1050.19054,83.70414685,83.45302989,157.9704011,624.7235684
8/27/2020 21:45,76.42991007,1052.97171,83.14812525,83.41032834,156.4895645,649.0912333
8/27/2020 22:00,76.45097203,1053.141482,82.80526095,83.3676268,156.508303,648.9688634
8/27/2020 22:15,76.38095023,1052.805181,82.76192344,83.32492525,156.4489567,648.6536163
8/27/2020 22:30,76.4213073,1053.257512,82.80949182,83.28222371,156.4721802,648.6031582
8/27/2020 22:45,76.37456045,1053.208287,82.76027303,83.23952216,156.5224853,648.5403288
8/27/2020 23:00,76.49086648,1053.216695,82.65302303,83.19682061,156.5051172,648.5614542
8/27/2020 23:15,76.46609252,1052.95623,82.51043544,83.15411907,156.5269389,647.9884061
8/27/2020 23:30,76.52609848,1053.058076,82.46266657,83.11141752,156.5344349,648.1607593
8/27/2020 23:45,74.05280563,1055.536051,82.73100338,83.06871597,154.6901646,668.5101373
8/28/2020 0:00,60.24634488,1064.780977,89.19067504,71.47955532,135.3223597,669.2604543
8/28/2020 0:15,46.2824398,1099.989158,106.7975126,57.59374421,112.8366074,650.7437174
8/28/2020 0:30,46.42045503,1100.081633,107.4543596,57.6071959,112.9241899,651.9744923
8/28/2020 0:45,46.60429516,1099.882152,107.2845979,57.61735992,113.1489406,652.1303195
8/28/2020 1:00,46.6061912,1100.079801,107.0993334,57.62752395,113.095053,651.7129204
8/28/2020 1:15,46.8075792,1100.068516,106.8691597,57.63768797,113.3435304,651.4750384
8/28/2020 1:30,46.60847395,1100.024236,107.0366648,57.64785199,113.0830303,652.1760622
8/28/2020 1:45,46.69220138,1099.905357,106.8825344,57.65801601,113.2078094,651.7402795
8/28/2020 2:00,46.63907757,1100.016912,106.8147795,57.66818004,113.0238837,651.248207
8/28/2020 2:15,46.63251814,1099.79795,106.9599475,57.67834406,113.028445,651.2787452
8/28/2020 2:30,46.70674529,1100.007894,106.839221,57.68850808,113.1516467,651.4165261
8/28/2020 2:45,46.64024047,1100.041588,106.8733441,57.6986721,113.1468165,651.2677512
8/28/2020 3:00,46.57710126,1100.159222,106.8892652,57.70883613,113.0281052,651.2482566
8/28/2020 3:15,46.64106848,1100.02043,106.6353791,57.71900015,113.1650459,651.5502361
8/28/2020 3:30,46.63007196,1100.127634,106.7766653,57.72916417,113.0551288,651.2311057
8/28/2020 3:45,46.68761284,1099.928341,106.5476999,57.73932819,113.0422169,651.0073449
8/28/2020 4:00,46.59891797,1100.082591,106.6561187,57.74949222,112.9868414,651.1511656
8/28/2020 4:15,46.42672944,1099.921755,107.1922574,57.75965624,112.8288322,651.3586911
8/28/2020 4:30,46.69659698,1100.166687,106.8319116,57.76982026,113.1250854,651.7515629
8/28/2020 4:45,46.49739523,1099.788965,107.1638803,57.77998428,112.8637008,651.8051843
8/28/2020 5:00,46.58715077,1100.064669,107.0942953,57.79014831,113.0275347,652.130597
8/28/2020 5:15,46.61523246,1099.936951,107.202047,57.80031233,113.0142611,651.4962569
8/28/2020 5:30,46.56425685,1100.057307,107.2243522,57.81047635,112.98234,651.7717144
8/28/2020 5:45,46.64228363,1100.006348,107.2262264,57.82064037,113.0179615,651.929056
8/28/2020 6:00,46.68714916,1100.013555,107.3003948,57.8308044,113.1485535,651.7290126
8/28/2020 6:15,46.59815275,1100.034154,107.2836789,57.84096842,113.0479863,651.7719265
8/28/2020 6:30,46.60715728,1099.951449,107.3028209,57.85113244,113.0549486,651.3405087
8/28/2020 6:45,46.56114638,1099.9434,107.4076238,57.86129646,112.9190951,652.073648
8/28/2020 7:00,46.75864892,1099.833543,107.0040012,57.87146049,113.27005,651.7020363
8/28/2020 7:15,46.62301234,1099.879313,107.1975334,57.88162451,113.0997625,651.6891171
8/28/2020 7:30,46.71347646,1099.983174,107.1439372,57.89178853,113.2180606,651.6185572
8/28/2020 7:45,46.56137552,1099.849272,107.3918919,57.90195255,113.0114131,651.8826238
8/28/2020 8:00,46.6860724,1100.054134,107.6013652,57.91211658,113.1063006,652.1118155
8/28/2020 8:15,46.65858899,1099.983268,108.1603855,58.03717868,113.0757888,652.8450587
8/28/2020 8:30,46.59747062,1100.055058,108.8813103,58.29201488,113.0341355,653.7101369
8/28/2020 8:45,46.61513118,1099.985014,109.7059659,58.54696954,113.1011378,655.3313454
8/28/2020 9:00,46.62023913,1100.09581,110.5048708,58.80192421,113.1302088,656.4779153
8/28/2020 9:15,46.70922522,1100.026387,111.0975451,59.05687888,113.2918251,657.744257
8/28/2020 9:30,46.80893616,1099.934763,111.410276,59.31183354,113.407866,658.6892906
8/28/2020 9:45,51.84301403,1087.736065,105.9488777,62.70241066,120.8995794,663.8460791
8/28/2020 10:00,68.02694964,1053.332135,90.31985933,83.76276105,149.002767,697.2491153
8/28/2020 10:15,67.45805336,1047.929813,90.00018438,83.77904236,148.8686144,697.1874075
8/28/2020 10:30,73.54380038,1055.744275,90.02520517,83.78560555,153.4809821,665.1043368
8/28/2020 10:45,76.59257465,1055.368157,89.73970737,83.79216873,155.7213127,644.2077963
8/28/2020 11:00,76.35094748,1055.699834,90.74585021,83.79873192,155.4659215,644.778645
8/28/2020 11:15,77.11447873,1055.088876,91.93490117,83.8052951,155.874796,636.5798889
8/28/2020 11:30,78.25104118,1053.601356,92.9384571,83.81185829,156.5530619,625.6882893
8/28/2020 11:45,78.81775825,1053.053323,93.35759246,83.81842148,156.8265222,620.5660088
8/28/2020 12:00,78.67627582,1053.41054,94.46952845,83.82498466,156.5955024,621.4280688
8/28/2020 12:15,78.63427963,1053.667705,94.42293633,83.83154785,156.5300248,621.6824994
8/28/2020 12:30,78.50295644,1053.42755,94.79676016,83.83811104,156.4748425,621.9728625
8/28/2020 12:45,78.57216485,1053.126108,94.20490536,83.84467422,156.6044985,621.3241839
8/28/2020 13:00,78.63538898,1053.307157,94.19748946,83.85123741,156.5242549,620.920602
8/28/2020 13:15,78.4478135,1053.677757,94.89307992,83.8578006,156.3215643,621.5062857
8/28/2020 13:30,79.24472059,1052.078662,86.24630302,83.86436378,157.2194716,612.2627077
8/28/2020 13:45,80.05930983,1050.580612,80.10412245,83.87092697,157.8805939,603.4227042
8/28/2020 14:00,80.14560064,1050.670378,79.85943472,83.87749016,157.8627464,603.3290961
8/28/2020 14:15,80.32248532,1050.404089,79.47890636,83.88405334,157.9866103,601.9480756
8/28/2020 14:30,80.52691477,1050.008023,79.22983573,83.89061653,158.2869839,600.292816
8/28/2020 14:45,80.49813585,1049.459017,78.92243947,83.89717972,158.2886146,602.1206176
8/28/2020 15:00,80.39291647,1050.294459,79.53769347,83.9037429,158.039556,601.2679167
8/28/2020 15:15,80.33504002,1050.128804,79.6204203,83.91030609,158.0207393,601.2848984
8/28/2020 15:30,76.61328076,1055.368712,79.86624222,83.91686928,155.4186208,637.6067203
8/28/2020 15:45,74.25688983,1065.131011,91.93043934,83.92343246,153.7776729,662.670704
8/28/2020 16:00,76.25383744,1065.727175,94.38213863,83.92999565,155.0340647,650.2307877
8/28/2020 16:15,77.53433078,1066.000432,94.7700167,83.93655884,155.9197847,641.0125557
8/28/2020 16:30,77.62298207,1065.541624,95.07562756,83.94312202,156.0290772,641.2080515
8/28/2020 16:45,77.72359288,1065.404474,94.5076344,83.94968521,156.172983,640.6711763
8/28/2020 17:00,77.808469,1065.491729,94.18110009,83.9562484,156.090944,639.7914263
8/28/2020 17:15,77.81747106,1065.542458,93.96785039,83.96281158,156.0303186,639.2865503
8/28/2020 17:30,77.99111932,1065.306248,93.34338629,83.96937477,156.1619024,638.9173613
8/28/2020 17:45,78.0168541,1064.952376,92.86335097,83.97593796,156.3362166,638.6609374
8/28/2020 18:00,78.21601134,1064.665239,92.51914728,83.96224558,156.4134213,637.8369282
8/28/2020 18:15,78.28267595,1064.542809,92.04549867,83.92775296,156.5399056,637.3434101
8/28/2020 18:30,78.47191292,1064.074104,90.71743892,83.89325942,156.7581553,635.6803524
8/28/2020 18:45,78.58831452,1063.861299,90.18313314,83.85876588,157.0185878,635.0818587
8/28/2020 19:00,78.69265961,1063.805997,89.77965733,83.82427234,157.128876,634.6784445
8/28/2020 19:15,78.91602572,1063.719335,88.98693963,83.7897788,157.2510174,633.7302883
8/28/2020 19:30,79.07978457,1062.763099,88.01962623,83.75528526,157.4890104,633.0516571
8/28/2020 19:45,79.10518076,1062.593689,87.60369884,83.72079173,157.5404895,632.400254
8/28/2020 20:00,79.29273595,1062.434289,86.90230607,83.68629819,157.6852804,631.369727
8/28/2020 20:15,79.4288178,1062.626355,86.43558423,83.65180465,157.7972421,630.7028089
8/28/2020 20:30,79.55836057,1062.781526,85.83849512,83.61731111,157.9269024,630.2054613
8/28/2020 20:45,79.62415811,1062.423124,85.60884077,83.58281757,158.0977875,630.6810457
8/28/2020 21:00,79.70938334,1062.50925,85.30087886,83.54832404,158.2710645,630.292209
8/28/2020 21:15,79.80031267,1062.113843,84.85147564,83.5138305,158.3194346,629.1893881
8/28/2020 21:30,79.86237546,1062.037336,84.67486684,83.47933696,158.2771384,628.94897
8/28/2020 21:45,79.87368396,1061.787472,84.7374465,83.44484342,158.2251762,629.4335218
8/28/2020 22:00,79.86414877,1062.40021,84.66920207,83.41034988,158.1210239,628.8771943
8/28/2020 22:15,79.90773958,1062.302837,84.51041215,83.37585635,158.2454266,629.205959
8/28/2020 22:30,79.9312523,1061.812175,84.16311944,83.34136281,158.3075807,628.2932604
8/28/2020 22:45,80.01454858,1061.49657,83.77962605,83.30686927,158.4750757,628.1003737
8/28/2020 23:00,79.06498162,1054.683776,83.45053775,83.27237573,158.0527095,628.7599862
8/28/2020 23:15,78.42608047,1051.207377,83.28204714,83.23788219,157.750041,632.0023968
8/28/2020 23:30,78.46517953,1051.348722,83.07360711,83.20338865,157.7746143,631.9670614
8/28/2020 23:45,78.49602735,1050.716956,82.54667678,83.16889512,157.9019942,631.5178588
8/29/2020 0:00,78.61536333,1050.74913,82.30358242,83.13440158,157.970082,631.3342475
8/29/2020 0:15,78.65479224,1050.608283,81.82319488,83.09990804,158.093206,631.087281
8/29/2020 0:30,75.81679995,1053.998536,81.62259638,83.0654145,156.3092086,657.0351191
8/29/2020 0:45,71.89411324,1057.840969,81.19062712,83.03092096,153.3346725,689.890126
8/29/2020 1:00,67.78855152,1045.428688,81.36514722,78.41091518,147.6513666,679.3918919
8/29/2020 1:15,46.09477514,1100.300779,103.7677215,56.43304352,112.3190093,646.8421771
8/29/2020 1:30,46.31106795,1099.95231,106.2235262,57.5088681,112.8183429,649.9320554
8/29/2020 1:45,46.46472217,1099.883529,106.2067599,57.65955906,112.9862754,650.1885482
8/29/2020 2:00,46.47378445,1099.996226,106.190583,57.62712503,113.0942547,650.6480339
8/29/2020 2:15,46.56103221,1100.134827,106.1438198,57.594691,112.9824283,650.2137227
8/29/2020 2:30,46.5770199,1100.037086,106.2691884,57.56225697,113.088623,650.0570021
8/29/2020 2:45,46.59546738,1099.80321,106.3329757,57.52982294,113.2069267,650.8414039
8/29/2020 3:00,46.5527455,1100.002582,106.5245897,57.49738891,113.0321171,651.2408312
8/29/2020 3:15,46.73367424,1100.195539,106.4237566,57.46495488,113.2813391,651.5250111
8/29/2020 3:30,46.58938891,1099.86948,106.6334763,57.43252085,113.1655759,651.3892078
8/29/2020 3:45,46.63720619,1099.912826,106.6603935,57.40008683,113.0991769,650.6539141
8/29/2020 4:00,46.58507665,1099.929236,106.3841711,57.3676528,113.082722,650.9312891
8/29/2020 4:15,46.70460128,1099.919856,105.9832073,57.33521877,113.1432459,650.6454308
8/29/2020 4:30,46.56578353,1100.024854,105.8339602,57.30278474,112.9434258,650.3521589
8/29/2020 4:45,46.50452698,1100.024845,105.7892126,57.27035071,112.9373437,649.9032321
8/29/2020 5:00,46.54778389,1099.972074,105.6505909,57.23791668,113.0257246,649.922475
8/29/2020 5:15,46.71169868,1099.786312,105.3611117,57.20548265,113.0894956,649.2460769
8/29/2020 5:30,46.45719245,1099.984479,105.4383797,57.17304862,112.9043222,648.9276938
8/29/2020 5:45,46.52842028,1099.864272,105.1991883,57.14061459,112.9573824,648.4725257
8/29/2020 6:00,46.35839809,1100.204204,105.2434968,57.10818056,112.6835927,648.4637996
8/29/2020 6:15,46.5162058,1100.041244,105.099377,57.07574653,112.8886165,648.3130642
8/29/2020 6:30,46.56769081,1099.888439,104.8939172,57.0433125,112.9229989,648.5078783
8/29/2020 6:45,46.67798033,1099.93842,105.1340275,57.40757846,113.0528642,648.9818794
8/29/2020 7:00,55.70357576,1081.931224,96.41750319,67.08507135,127.2015185,661.0182912
8/29/2020 7:15,71.1886815,1048.123633,80.04157363,83.83761224,153.1126172,687.2153063
8/29/2020 7:30,70.90482092,1044.590491,80.15523336,83.84219846,152.9997643,687.4474518
8/29/2020 7:45,70.90669368,1045.140962,80.10579614,83.84678468,153.0460689,687.0987709
8/29/2020 8:00,70.3218725,1040.796279,80.37308044,83.8513709,152.6190296,686.9163167
8/29/2020 8:15,71.17062664,1048.656889,80.91734172,83.85595712,152.8808972,688.5880694
8/29/2020 8:30,74.23846537,1057.027832,81.89975823,83.86054334,154.8298986,671.9646857
8/29/2020 8:45,76.86781337,1053.479755,83.38488669,83.86512956,156.6225221,648.0996311
8/29/2020 9:00,77.71760256,1053.057105,85.05338026,83.86971578,156.9008206,639.5237763
8/29/2020 9:15,77.43119311,1053.875155,86.51174822,83.874302,156.5171633,639.8990201
8/29/2020 9:30,77.22689143,1054.324993,87.25664278,83.87888822,156.285349,641.0773901
8/29/2020 9:45,77.25409881,1054.013024,87.05681264,83.88347444,156.4349338,640.7603082
8/29/2020 10:00,76.99289461,1054.282993,88.0640822,83.88806066,156.3021716,642.0406724
8/29/2020 10:15,76.90028746,1054.482027,88.47414404,83.89264688,156.2157825,642.5584391
8/29/2020 10:30,77.1356081,1054.34232,90.16487437,83.8972331,156.2856509,638.9200364
8/29/2020 10:45,79.22468717,1052.133052,90.64160756,83.90181932,157.5232409,618.82007
8/29/2020 11:00,79.29666132,1051.927576,91.338131,83.90640554,157.4855773,618.7365242
8/29/2020 11:15,79.25702174,1052.034493,91.78095565,83.91099176,157.3779332,619.0122212
8/29/2020 11:30,79.05848262,1052.270043,92.88852953,83.91557798,157.2735911,620.560596
8/29/2020 11:45,79.07697517,1052.407187,92.84462341,83.9201642,157.2381093,620.7542775
8/29/2020 12:00,78.86159468,1052.902975,93.88377767,83.92475042,156.8752332,620.923177
8/29/2020 12:15,78.86689945,1052.463556,93.5095375,83.92933664,157.006227,620.921429
8/29/2020 12:30,78.72994612,1053.216632,94.35698103,83.93392286,156.838004,621.8504711
8/29/2020 12:45,78.54850285,1053.38136,95.41613828,83.93850908,156.6129597,623.6026385
8/29/2020 13:00,78.38598158,1053.58694,95.77233439,83.9430953,156.5002463,623.8065336
8/29/2020 13:15,78.23731953,1053.770255,96.50818516,83.94768152,156.3334552,623.8362106
8/29/2020 13:30,78.53884472,1053.125057,94.88950928,83.95226774,156.6914986,622.7039406
8/29/2020 13:45,78.39249037,1053.283122,95.60243394,83.95685396,156.6641498,623.1547318
8/29/2020 14:00,78.38049451,1053.407401,95.66380952,83.96144018,156.5164061,623.2778673
8/29/2020 14:15,78.098566,1054.00945,96.4931994,83.9660264,156.1741112,624.2254635
8/29/2020 14:30,78.49342279,1053.173611,94.1142755,83.97061261,156.5778103,621.6726576
8/29/2020 14:45,78.41473223,1052.887241,94.47064353,83.97519883,156.6313383,621.5736883
8/29/2020 15:00,78.23108234,1053.299754,95.14148916,83.97963912,156.4505705,622.4466033
8/29/2020 15:15,78.04946393,1053.894812,95.33082053,83.98089464,156.0998975,621.7742562
8/29/2020 15:30,78.0513722,1053.938301,94.84778381,83.9808522,156.0938439,621.2215045
8/29/2020 15:45,78.0647028,1054.035229,94.5204708,83.98080976,156.0099352,620.4884539
8/29/2020 16:00,78.06827308,1056.464497,94.77482697,83.98076732,155.767572,620.2946517
8/29/2020 16:15,79.59629848,1067.79908,93.91856355,83.98072488,156.6817631,621.1161639
8/29/2020 16:30,80.04224845,1066.39569,92.04866524,83.98068245,157.5068828,620.0490354
8/29/2020 16:45,80.267869,1065.802325,91.34384263,83.98064001,157.7533461,619.634036
8/29/2020 17:00,80.61411895,1064.742583,90.80673304,83.98059757,158.1392437,619.2867894
8/29/2020 17:15,80.61800936,1064.882263,90.34931762,83.98055513,158.1893754,619.1064589
8/29/2020 17:30,79.88378909,1065.085442,91.09501848,83.98051269,157.6345869,624.5862165
8/29/2020 17:45,79.93394301,1064.577683,90.39301924,83.98047025,157.7614166,624.0155196
