TimeStamp,GT1 Generator Watts Max Selected {Avg},GT1 Exhaust Temp Median Corrected By Average {Avg},GT1 Compressor Inlet Temperature {Avg},GT1 IGV angle in deg {Avg},GT1 Compressor Discharge Press Max Select {Avg},GT1 Compressor Discharge Temperature {Avg}
8/29/2020 18:00,80.05113002,1064.498691,89.7237889,83.98042781,157.7418461,623.4733266
8/29/2020 18:15,79.87797021,1064.803424,90.76911826,83.98038538,157.611387,624.5791153
8/29/2020 18:30,79.76387637,1065.310066,91.01422709,83.98034294,157.4637436,624.9806976
8/29/2020 18:45,79.99084194,1065.190836,90.04575052,83.9803005,157.5534726,623.8869472
8/29/2020 19:00,80.08891924,1064.481239,89.40125183,83.98025806,157.8019611,623.2453754
8/29/2020 19:15,80.14825611,1064.47919,89.14986242,83.98021562,157.9245094,623.2753201
8/29/2020 19:30,80.37272969,1063.58629,88.32926315,83.98017318,158.1843744,622.4587691
8/29/2020 19:45,80.5556598,1063.141852,87.70213817,83.98013074,158.4523887,621.9736785
8/29/2020 20:00,80.65254426,1063.143292,87.05292238,83.98008831,158.5162536,621.4713322
8/29/2020 20:15,80.79312106,1062.701991,86.32639963,83.98004587,158.7208934,620.4373236
8/29/2020 20:30,80.94110639,1062.708614,85.82762148,83.98000343,158.885374,619.8351765
8/29/2020 20:45,81.17216186,1062.466962,84.89373402,83.97996099,159.0707302,619.2425526
8/29/2020 21:00,81.18209202,1061.895214,84.57145471,83.97991855,159.0629601,618.6948803
8/29/2020 21:15,81.19875486,1061.96112,84.36996005,83.97987611,159.0228117,618.4385781
8/29/2020 21:30,81.20098432,1061.991371,84.13665824,83.97983367,159.0166022,618.3864485
8/29/2020 21:45,81.41452241,1061.809598,83.49344399,83.97979124,159.2079664,617.7700965
8/29/2020 22:00,81.20013735,1061.533264,83.06235335,83.9797488,159.1146406,619.1552836
8/29/2020 22:15,80.32979484,1060.778817,82.5292881,83.97970636,158.9082569,627.0753009
8/29/2020 22:30,80.08066989,1058.167736,82.02842814,83.97966392,158.8129095,626.4411903
8/29/2020 22:45,79.28065267,1049.408989,81.66463864,83.97962148,158.4015011,625.0198102
8/29/2020 23:00,79.16021545,1049.799872,81.36845585,83.97257109,158.4019164,626.1212485
8/29/2020 23:15,76.47125512,1052.373029,81.07216429,83.81258395,156.8678853,650.9003687
8/29/2020 23:30,76.4052282,1052.459599,80.60828304,83.59026726,156.8645699,652.3318325
8/29/2020 23:45,74.79809872,1054.773096,80.13105169,83.36795057,155.6262436,666.5630716
8/30/2020 0:00,72.29579094,1058.349823,80.06879864,83.14563388,153.5990627,689.2230623
8/30/2020 0:15,70.73439543,1046.383731,79.96234324,82.72636109,152.5573493,686.6716639
8/30/2020 0:30,70.47939286,1043.065373,79.90591959,83.04394198,152.6402362,687.0503168
8/30/2020 0:45,68.06052298,1046.512547,80.50791133,78.12726729,147.6300293,678.9486603
8/30/2020 1:00,46.16403373,1100.227192,103.1529224,56.75231444,112.2792224,646.0330217
8/30/2020 1:15,46.42697271,1099.922444,106.0132848,56.95378719,112.8575479,650.3088525
8/30/2020 1:30,46.48817947,1100.022033,106.1530023,57.02307827,112.8041901,650.164755
8/30/2020 1:45,46.52944068,1100.029985,105.3816262,57.09236936,112.9519793,649.5347771
8/30/2020 2:00,46.54516073,1100.010824,105.2185968,57.16166045,112.8807328,648.6676561
8/30/2020 2:15,46.43364224,1100.046004,105.2189063,57.23095154,112.7930316,648.8193964
8/30/2020 2:30,46.71823745,1100.040536,105.0139608,57.30024262,113.0469991,649.171303
8/30/2020 2:45,46.41396744,1100.139428,105.9359591,57.36953371,112.7151784,649.9411896
8/30/2020 3:00,46.68146782,1099.805818,105.2684551,57.4388248,112.9072629,649.3084676
8/30/2020 3:15,46.60210988,1099.840061,105.1077876,57.50811589,112.9254938,648.7530133
8/30/2020 3:30,46.52636221,1100.107307,105.2173997,57.57740697,112.7234543,648.8410593
8/30/2020 3:45,46.57286127,1099.938288,105.3459003,57.64669806,112.867854,649.0998753
8/30/2020 4:00,46.57678598,1099.990078,105.3786099,57.71598915,112.7899027,649.3213213
8/30/2020 4:15,46.63724231,1100.084907,105.5490844,57.78528024,112.9579326,649.7980516
8/30/2020 4:30,46.638853,1100.090149,105.8206526,57.85457132,112.8758187,650.0282928
8/30/2020 4:45,46.56882523,1100.109329,106.326836,57.92451349,112.8761516,650.9259078
8/30/2020 5:00,46.66045532,1100.141778,106.0118536,57.99589307,112.980341,650.2094524
8/30/2020 5:15,46.75616395,1100.279896,106.0117569,58.06732445,113.0485093,650.7289719
8/30/2020 5:30,46.5164491,1099.9785,106.2353678,58.13875583,112.7491001,650.1403055
8/30/2020 5:45,46.69874646,1099.988557,105.7873627,58.2101872,112.9770997,649.99149
8/30/2020 6:00,46.55219092,1100.088516,106.0317221,58.28161858,112.8546107,649.8026566
8/30/2020 6:15,46.55602976,1099.968393,105.6174942,58.35304996,112.7936667,649.5555519
8/30/2020 6:30,46.54234286,1100.096854,105.8540401,58.42448134,112.8901136,650.2547918
8/30/2020 6:45,46.64249841,1100.124869,106.0431973,58.49591272,112.9536492,650.1972627
8/30/2020 7:00,57.55408135,1078.905942,95.47079361,68.34877333,129.7488752,664.8603839
8/30/2020 7:15,71.10344486,1053.52127,81.39789511,83.88421612,152.4153476,688.6186247
8/30/2020 7:30,70.69260759,1049.219446,81.0412194,83.76351133,152.304222,687.6319597
8/30/2020 7:45,70.61672944,1049.094913,81.38197193,83.64280655,152.1945667,688.2276097
8/30/2020 8:00,70.20711069,1045.99462,81.77079569,83.52210177,151.8306985,688.1746196
8/30/2020 8:15,70.0797247,1045.457613,82.1932228,83.40139698,151.7908632,689.40638
8/30/2020 8:30,69.92381056,1046.781429,83.09257736,83.2806922,151.4783435,689.8270612
8/30/2020 8:45,69.82799362,1048.600471,84.19529808,83.15998741,151.1677445,691.4737375
8/30/2020 9:00,52.69460221,1085.816107,100.2415342,63.51311822,122.7154492,662.3810072
8/30/2020 9:15,46.27548002,1100.213039,110.4862615,57.201387,112.658536,656.3340342
8/30/2020 9:30,46.43683125,1099.799306,111.1451378,57.94451152,113.0357986,657.620256
8/30/2020 9:45,46.64027632,1100.018981,111.5000374,58.59066823,113.2570506,658.6033242
8/30/2020 10:00,46.55796636,1100.031524,111.7707842,59.00421963,113.2097914,659.1596323
8/30/2020 10:15,46.53388293,1099.918743,112.4236425,59.40762129,113.3007927,660.395963
8/30/2020 10:30,61.91216214,1067.843022,97.86175739,75.48713548,138.3187075,686.6228575
8/30/2020 10:45,67.5884985,1049.66702,90.73487775,83.02162248,148.7896319,698.7334886
8/30/2020 11:00,66.87337503,1044.883167,90.66609937,82.86990073,148.1306733,696.757473
8/30/2020 11:15,66.70591847,1044.406635,90.87449516,82.31310404,147.3654168,694.966207
8/30/2020 11:30,71.80301752,1058.690871,91.68945719,83.92442266,151.6487296,678.4086712
8/30/2020 11:45,76.05746527,1056.558474,92.39169431,83.92667453,154.7779904,647.0627872
8/30/2020 12:00,75.85519607,1056.907891,93.1950069,83.92892639,154.5178242,647.1536486
8/30/2020 12:15,75.76008839,1056.707317,92.94955399,83.93117825,154.5722665,646.8575257
8/30/2020 12:30,75.70468708,1056.831167,93.91121887,83.93343012,154.4304565,646.1166996
8/30/2020 12:45,77.67024226,1054.195764,93.95146165,83.93568198,155.813568,628.3937719
8/30/2020 13:00,78.6762644,1053.193013,93.48463381,83.93793384,156.4165555,620.078194
8/30/2020 13:15,78.63005719,1053.026654,93.49800934,83.94018571,156.3292854,619.7765772
8/30/2020 13:30,79.3579466,1060.91608,94.2701812,83.94243757,156.5993341,621.46836
8/30/2020 13:45,79.97645475,1067.039743,94.17935005,83.94468943,156.8642581,622.846012
8/30/2020 14:00,79.86800078,1067.201134,94.05849893,83.9469413,156.7685671,622.1366919
8/30/2020 14:15,79.77724728,1067.502939,94.71012007,83.94919316,156.6464095,623.1107236
8/30/2020 14:30,79.85670436,1067.02127,94.10895681,83.95144502,156.7854839,622.9681071
8/30/2020 14:45,79.82072553,1067.030198,93.70064483,83.95369689,156.879256,621.962148
8/30/2020 15:00,79.72205028,1066.98922,94.27608304,83.95594875,156.7950564,622.5799287
8/30/2020 15:15,79.6668573,1066.79701,94.18348989,83.95820061,156.7986101,622.5987106
8/30/2020 15:30,79.88873253,1066.4871,93.3245503,83.96045248,156.9929189,622.2231958
8/30/2020 15:45,79.78942225,1066.695354,93.46962446,83.96270434,156.8529211,621.8251649
8/30/2020 16:00,79.71599048,1066.910792,93.91945225,83.96495621,156.7234623,622.3705885
8/30/2020 16:15,79.72487992,1067.041923,93.99509522,83.96720807,156.6787185,622.4592083
8/30/2020 16:30,79.880224,1066.485555,93.29583812,83.96945993,156.9230292,621.9310363
8/30/2020 16:45,79.89418298,1066.211163,93.0100709,83.9717118,156.9430567,621.6515065
8/30/2020 17:00,79.9099943,1066.675039,92.97238626,83.97396366,156.8022557,621.2429913
8/30/2020 17:15,79.9171858,1066.634877,92.84842435,83.97621552,156.8575066,620.9339779
8/30/2020 17:30,79.99801157,1066.429594,92.93691267,83.97846739,157.019021,621.689861
8/30/2020 17:45,80.06130475,1065.94507,92.58407442,83.98071925,157.14849,621.6394136
8/30/2020 18:00,80.11878821,1066.196797,92.21594766,83.98297111,157.0667836,620.7336682
8/30/2020 18:15,80.19259605,1065.87976,92.28213798,83.98522298,157.1645117,621.1781792
8/30/2020 18:30,80.28926852,1065.964239,91.26997483,83.98747484,157.286752,620.0067421
8/30/2020 18:45,80.42967977,1065.720663,90.25922399,83.9897267,157.3809716,619.0345184
8/30/2020 19:00,80.63921975,1065.279676,89.32430042,83.99197857,157.6426488,617.9060149
8/30/2020 19:15,80.74966637,1064.826228,89.08629926,83.99409095,157.8772896,618.1277054
8/30/2020 19:30,80.83858731,1064.660866,88.4341023,83.95977075,158.053471,617.2068739
8/30/2020 19:45,80.96232081,1064.029873,87.8371948,83.89711024,158.1170404,616.5604726
8/30/2020 20:00,81.13289704,1064.098377,87.38836272,83.83444974,158.3564409,616.0973758
8/30/2020 20:15,79.96051408,1053.235712,87.05876567,83.77178924,157.8543116,614.4127611
8/30/2020 20:30,79.78265434,1050.314198,86.55023663,83.70912874,157.7453197,613.3174126
8/30/2020 20:45,79.87890981,1050.057034,86.18446204,83.64646824,157.8694006,613.0648877
8/30/2020 21:00,80.00309784,1049.48444,85.64955377,83.58380774,157.8919227,612.757056
8/30/2020 21:15,80.05878549,1049.277954,85.03289295,83.52114723,158.0485028,612.0640876
8/30/2020 21:30,80.10260801,1049.612111,84.73735138,83.45848673,158.0327766,611.6821706
8/30/2020 21:45,79.29505638,1050.291696,84.22299125,83.39582623,157.6711378,620.7630001
8/30/2020 22:00,78.27073326,1051.23083,83.76528795,83.33316573,157.1197409,632.2161646
8/30/2020 22:15,77.86884848,1051.672688,83.30346383,83.27050523,157.140845,635.1791451
8/30/2020 22:30,75.68403941,1053.971865,82.98936186,83.20784472,155.8008375,653.5981861
8/30/2020 22:45,75.55901202,1054.441212,82.78113357,83.14518422,155.7435755,654.7229341
8/30/2020 23:00,71.56226207,1060.579283,82.5377806,83.08252372,152.4571517,691.0610717
8/30/2020 23:15,60.71989237,1069.038181,89.0578312,71.98569467,135.7745531,671.0848381
8/30/2020 23:30,46.39695269,1099.974331,106.8467907,57.25165193,112.7729902,651.7045631
8/30/2020 23:45,46.5307041,1100.03189,107.2167688,57.29297196,112.9187227,652.4776107
8/31/2020 0:00,46.52691968,1099.765792,107.0081588,57.33429199,112.8823669,652.0998432
8/31/2020 0:15,46.78268558,1099.917869,106.4623866,57.37561202,113.1802173,651.7716991
8/31/2020 0:30,46.38900975,1099.992102,107.0326589,57.41693205,112.7757959,652.0565431
8/31/2020 0:45,46.54915301,1099.924467,106.9538762,57.45825208,112.9066937,652.6009895
8/31/2020 1:00,46.62874013,1099.906268,107.0070738,57.49957211,112.9414727,652.0633729
8/31/2020 1:15,46.5436157,1099.943875,106.9305809,57.54089214,112.9207067,651.5958795
8/31/2020 1:30,46.66760476,1100.1048,107.080942,57.58221217,113.0242925,652.0725057
8/31/2020 1:45,46.54167621,1099.910016,106.8215142,57.62353221,112.8543891,651.4596655
8/31/2020 2:00,46.57690735,1099.979644,107.0050877,57.66485224,112.8417258,651.2883791
8/31/2020 2:15,46.67232055,1099.954869,106.5326948,57.70617227,112.959471,652.0214375
8/31/2020 2:30,46.53133157,1099.997727,106.5239437,57.7474923,112.8153497,651.3434121
8/31/2020 2:45,46.4504926,1100.221785,106.649042,57.78881233,112.6515851,651.4548361
8/31/2020 3:00,46.68066538,1099.972609,106.3895999,57.83013236,112.9670187,651.4070704
8/31/2020 3:15,46.49083105,1100.003434,106.6965937,57.87145239,112.6993748,651.2181501
8/31/2020 3:30,46.59645622,1100.020163,106.8441336,57.91277242,112.8543376,651.5210167
8/31/2020 3:45,46.58781184,1099.909184,107.3271324,57.95409245,112.8561465,652.1765525
8/31/2020 4:00,46.5638396,1100.113096,107.6039536,57.99541248,112.8184955,652.6730952
8/31/2020 4:15,46.46880719,1099.842514,107.799932,58.03673251,112.7792298,652.6682001
8/31/2020 4:30,46.59557728,1100.050289,107.7566996,58.07805254,112.9290482,653.0254412
8/31/2020 4:45,46.70737166,1099.7985,107.6895227,58.11937257,113.0044864,653.0780725
8/31/2020 5:00,46.51862854,1100.013431,107.4292416,58.1606926,112.8285739,652.4267261
8/31/2020 5:15,46.55018626,1100.001889,107.3938189,58.20201263,112.8664042,652.3138998
8/31/2020 5:30,46.79097597,1100.051892,107.0608165,58.24333266,113.090169,652.3943456
8/31/2020 5:45,46.6671761,1099.920992,107.1080234,58.2846527,112.9736328,652.3531597
8/31/2020 6:00,53.94110776,1081.437243,98.66918925,63.84037418,123.9228046,658.3838013
8/31/2020 6:15,70.85598796,1053.684315,82.17450528,83.47892465,151.904925,689.7472917
8/31/2020 6:30,70.54262464,1049.953772,81.92738169,83.43495624,151.8695806,689.2374923
8/31/2020 6:45,70.41863553,1048.672739,81.84143479,83.39098782,151.8878528,689.1599414
8/31/2020 7:00,70.43335526,1048.686916,81.76962427,83.3470194,151.8781782,688.4527444
8/31/2020 7:15,70.48709399,1049.382066,81.98924729,83.30305099,151.8464734,689.232918
8/31/2020 7:30,70.3720327,1049.268126,82.14097061,83.25908257,151.797249,689.5003061
8/31/2020 7:45,70.49310119,1049.252795,82.08394771,83.21511416,151.8502793,689.2234814
8/31/2020 8:00,69.69493222,1043.530487,82.38462208,83.17114574,151.3650578,688.6002283
8/31/2020 8:15,69.5710942,1044.463068,83.04405568,83.12717732,151.1865145,689.1686062
8/31/2020 8:30,69.59662313,1046.967143,83.96927824,83.08320891,150.9486486,690.7068615
8/31/2020 8:45,69.36434692,1047.841152,84.97340462,83.03924049,150.5648584,691.8107356
8/31/2020 9:00,56.70476223,1077.400196,95.68321823,66.02490031,128.1154359,665.383233
8/31/2020 9:15,53.87881557,1083.820856,101.2511669,64.4882297,123.9853397,664.5089549
8/31/2020 9:30,55.21558559,1083.339891,102.6481141,67.09951086,126.5893176,669.9425277
8/31/2020 9:45,68.39853134,1051.244326,88.79347003,83.20801637,149.2943324,696.4855552
8/31/2020 10:00,67.40665364,1045.892013,89.47922066,83.0253053,148.3247186,695.464145
8/31/2020 10:15,69.5612435,1052.666188,90.17528396,83.51109605,149.9336187,688.2566098
8/31/2020 10:30,76.39069266,1055.058962,90.11310286,83.87647142,155.4435133,646.7735734
8/31/2020 10:45,76.34822397,1055.601796,90.81062274,83.88006177,155.2462716,646.4371714
8/31/2020 11:00,76.09754085,1055.788496,91.37003813,83.88365211,155.0859935,646.3602441
8/31/2020 11:15,76.13206146,1055.710413,91.16786825,83.88724246,155.120125,646.4508824
8/31/2020 11:30,77.65480737,1053.915243,91.58711843,83.89083281,156.0951963,631.7166922
8/31/2020 11:45,79.80267136,1051.705773,92.21533846,83.89442315,157.2223269,611.2118081
8/31/2020 12:00,79.84566465,1052.000909,93.04602982,83.8980135,157.1495526,611.9295486
8/31/2020 12:15,79.7965919,1052.211197,93.06281681,83.90160384,157.0718115,611.8414873
8/31/2020 12:30,77.08390461,1055.404764,93.33050899,83.90519419,155.3724392,637.1131977
8/31/2020 12:45,78.47570321,1053.133002,93.94073196,83.90878453,156.4791807,623.6865193
8/31/2020 13:00,78.64555225,1052.825324,93.76881297,83.91237488,156.6376415,621.4306669
8/31/2020 13:15,78.63178226,1052.946862,93.84834654,83.91596522,156.5209248,621.0972579
8/31/2020 13:30,78.54457947,1052.895192,94.19935881,83.91955557,156.4677528,621.4597238
8/31/2020 13:45,78.4817168,1053.357854,94.43785115,83.92314591,156.3697403,621.9734282
8/31/2020 14:00,78.44543517,1053.001238,94.27303945,83.92673626,156.3327764,621.5743676
8/31/2020 14:15,78.37199522,1053.478358,94.5923358,83.9303266,156.2172811,621.923151
8/31/2020 14:30,78.52735435,1053.272069,93.69008722,83.93391695,156.3310052,620.7405881
8/31/2020 14:45,78.5338213,1052.962691,93.60406466,83.9375073,156.4324489,621.0765303
8/31/2020 15:00,78.55060743,1052.717214,93.42887426,83.94109764,156.4269931,620.8833096
8/31/2020 15:15,78.42961053,1053.072959,93.44396286,83.94468799,156.1543446,620.2053539
8/31/2020 15:30,78.4393855,1052.998951,93.4499638,83.94827833,156.2570313,620.7282904
8/31/2020 15:45,79.26097668,1060.398684,93.69972719,83.95186868,156.6308292,621.8828216
8/31/2020 16:00,79.94187867,1066.495251,94.01481999,83.95545902,157.0616525,623.5046121
8/31/2020 16:15,80.4423823,1066.565781,93.52216846,83.95904937,157.262507,619.7716847
8/31/2020 16:30,81.24918811,1066.881906,93.42450321,83.96263971,157.8095779,613.9828537
8/31/2020 16:45,81.35489878,1067.461014,93.05646703,83.96623006,157.7615037,613.3864851
8/31/2020 17:00,81.38008912,1066.924704,92.80003373,83.9698204,157.8254751,612.9593101
8/31/2020 17:15,81.33656181,1067.47941,93.11603559,83.97341075,157.7870554,613.6300641
8/31/2020 17:30,81.34980157,1066.922723,92.79530117,83.97700109,157.8128039,613.3095396
8/31/2020 17:45,81.5039059,1066.839541,92.33437151,83.98059144,157.921569,612.6744345
8/31/2020 18:00,81.5452659,1067.131486,91.62754406,83.98418179,157.9330585,611.7375037
8/31/2020 18:15,81.60476374,1066.861728,90.97243932,83.98700463,158.0546358,610.911995
8/31/2020 18:30,81.87148852,1066.059956,89.92024027,83.98703627,158.3762119,610.4710917
8/31/2020 18:45,81.95430028,1066.429751,89.47646269,83.98681311,158.3715829,609.8060168
8/31/2020 19:00,81.99354843,1065.970073,88.92760188,83.98658995,158.4593662,608.8772605
8/31/2020 19:15,82.11447205,1065.968411,88.33188745,83.98636679,158.5510923,608.4130511
8/31/2020 19:30,82.23873851,1065.138491,87.94475115,83.98614363,158.8045054,608.5109682
8/31/2020 19:45,82.28561067,1065.650686,87.54025832,83.98592047,158.7999178,607.581784
8/31/2020 20:00,82.29179298,1065.65097,87.24697808,83.98569731,158.655121,607.3340158
8/31/2020 20:15,82.40234058,1065.271756,86.60359144,83.98547415,158.9000368,606.9625735
8/31/2020 20:30,82.49590272,1064.986386,86.28356106,83.98525099,159.0614243,606.9072156
8/31/2020 20:45,82.59370716,1065.376926,85.89432938,83.98502783,159.0910585,606.5545368
8/31/2020 21:00,82.56502943,1065.588798,85.74289443,83.98480467,159.023755,605.7744618
8/31/2020 21:15,82.73942672,1065.240249,85.24403246,83.98458151,159.2447184,605.6670942
8/31/2020 21:30,82.75546683,1065.134518,84.79587171,83.98435835,159.2664407,604.788167
8/31/2020 21:45,82.82422214,1065.302936,84.6543962,83.98413519,159.2784755,604.5981969
8/31/2020 22:00,82.90339195,1065.269211,84.25059713,83.98391203,159.3107836,603.9576277
8/31/2020 22:15,82.97912808,1064.637626,83.94643839,83.98368887,159.5071977,604.31995
8/31/2020 22:30,83.06357982,1064.658088,83.66976118,83.98346571,159.5507659,603.9851387
8/31/2020 22:45,83.14311516,1064.553802,83.49930371,83.98324255,159.6211825,603.7583285
8/31/2020 23:00,83.10903687,1064.626912,83.36845447,83.98301939,159.5829657,603.3096074
8/31/2020 23:15,83.10424141,1064.548598,83.34998595,83.98279623,159.6661778,603.8974278
8/31/2020 23:30,83.18546366,1064.260566,82.91997222,83.98257307,159.7618992,603.1750845
8/31/2020 23:45,82.88344044,1061.997994,83.00236426,83.98234991,159.5601068,602.4285033
9/1/2020 0:00,81.37288965,1049.370241,82.92057824,83.98212675,158.7586239,600.8957375
9/1/2020 0:15,81.4463714,1049.020764,82.96455717,83.98190359,158.8411861,600.969391
9/1/2020 0:30,81.45684253,1049.110834,82.80686117,83.98168043,158.8955221,601.1785332
9/1/2020 0:45,81.4623494,1048.844439,82.8353432,83.98145727,158.8671079,601.1338742
9/1/2020 1:00,81.49753795,1049.140972,82.60950339,83.98123411,158.8889462,601.1273546
9/1/2020 1:15,81.49610625,1048.820846,82.56007124,83.98101095,158.9071081,600.6981389
9/1/2020 1:30,79.00279063,1051.462054,82.87092918,83.98078779,157.5139684,625.639881
9/1/2020 1:45,75.58957823,1055.581008,83.6121821,83.98056463,155.3833006,653.0334713
9/1/2020 2:00,70.5042482,1053.252635,82.7463013,83.98034147,151.6980908,689.4667221
9/1/2020 2:15,69.54403811,1043.997083,82.29910814,83.79588583,151.4099206,688.3270801
9/1/2020 2:30,63.17802058,1058.832163,85.86616256,73.43434607,139.4589391,672.5137448
9/1/2020 2:45,46.54135101,1099.96344,106.0861648,57.81653179,112.8324699,650.4304898
9/1/2020 3:00,63.78073619,1067.748064,90.35787714,75.31397329,140.2125629,677.4841184
9/1/2020 3:15,70.30379159,1049.820018,82.35674925,83.15325909,151.6681007,689.2060375
9/1/2020 3:30,69.92265022,1044.967161,81.98263597,83.18000631,151.7052496,688.897367
9/1/2020 3:45,69.7485932,1042.95495,81.83483703,83.20675354,151.6334198,688.2391118
9/1/2020 4:00,69.94358221,1043.640979,81.82258667,83.23350077,151.6434849,688.4885517
9/1/2020 4:15,69.87671145,1044.132167,82.04447234,83.26024799,151.5807935,688.7232486
9/1/2020 4:30,69.90959338,1045.684498,82.46431058,83.28699522,151.5149263,689.2495701
9/1/2020 4:45,69.9587208,1047.006021,82.74962185,83.31374245,151.371154,689.482068
9/1/2020 5:00,71.7037888,1052.388287,83.08477118,83.34048967,152.5488042,683.4827901
9/1/2020 5:15,76.59324561,1053.419418,83.30842112,83.3672369,156.2683606,647.6505748
9/1/2020 5:30,77.81548362,1052.051268,83.27625338,83.39398413,157.0217115,637.0221103
9/1/2020 5:45,77.84003174,1052.276259,83.04972921,83.42073135,157.0023291,635.80494
9/1/2020 6:00,78.30325003,1051.501948,82.8100377,83.44747858,157.2789055,633.1233413
9/1/2020 6:15,80.37368208,1049.091888,82.49939352,83.47422581,158.4473335,611.4996215
9/1/2020 6:30,81.87403775,1058.49187,82.31270451,83.50097303,159.2092202,610.2201847
9/1/2020 6:45,81.19450136,1052.056233,81.98791356,83.52772026,158.9928834,609.2794034
9/1/2020 7:00,80.85536289,1048.539338,81.85630823,83.55446749,158.8524572,608.8255094
9/1/2020 7:15,79.76362334,1050.053977,81.96056306,83.58121472,158.3032808,619.3925921
9/1/2020 7:30,79.47528969,1050.091865,82.07753118,83.60796194,158.1527615,621.6705756
9/1/2020 7:45,80.60473099,1049.443136,82.44197054,83.63470917,158.605825,609.3536594
9/1/2020 8:00,80.62945635,1049.687494,82.99493689,83.6614564,158.4731056,609.7884348
9/1/2020 8:15,80.34910529,1050.278147,84.00555667,83.68820362,158.1997074,610.7684419
9/1/2020 8:30,80.23102864,1050.591367,85.09708049,83.71495085,157.9996335,612.4204057
9/1/2020 8:45,80.03417864,1050.763073,85.78403006,83.74169808,157.8041045,612.8506894
9/1/2020 9:00,79.9227742,1051.0678,86.49565724,83.7684453,157.6505287,613.8025472
9/1/2020 9:15,79.78836347,1051.400449,87.70082304,83.79519253,157.4724395,614.5083428
9/1/2020 9:30,79.64617123,1051.616761,88.07279099,83.82193976,157.4779475,615.3979461
9/1/2020 9:45,79.64040178,1051.362008,88.47601987,83.84868698,157.4877039,615.4878964
9/1/2020 10:00,79.5057642,1051.715927,89.02222371,83.87543421,157.324379,615.8407088
9/1/2020 10:15,79.49158731,1051.644299,89.07555294,83.90218144,157.3371124,616.4618118
9/1/2020 10:30,79.28530634,1052.081442,90.10959586,83.92892866,157.1390522,617.5797402
9/1/2020 10:45,79.19458567,1052.335541,90.66920261,83.95567589,157.0738141,618.2814303
9/1/2020 11:00,79.15379689,1052.562226,90.96191939,83.97745136,157.0745541,618.5138139
9/1/2020 11:15,79.1842777,1052.449277,91.15648224,83.97911157,157.0672654,618.9543979
9/1/2020 11:30,79.08691451,1051.944138,91.42204895,83.9786426,157.1716413,619.4975998
9/1/2020 11:45,79.09160748,1052.712866,91.86892614,83.97817363,157.0771133,620.1495156
9/1/2020 12:00,79.03384142,1052.272247,92.14383102,83.97770466,157.0657212,620.3763243
9/1/2020 12:15,78.95818869,1052.497727,92.41518499,83.97723569,157.0745076,620.3141626
9/1/2020 12:30,79.00919381,1052.187096,92.36848992,83.97676672,156.9975708,620.7516438
9/1/2020 12:45,78.83973215,1052.464265,92.51587283,83.97629775,156.8900304,620.508616
9/1/2020 13:00,78.77922761,1052.514837,92.87366279,83.97582878,156.8014936,620.8667971
9/1/2020 13:15,78.75179221,1052.862734,92.94988816,83.97535981,156.792759,620.7380977
9/1/2020 13:30,78.5962577,1052.849905,93.65218345,83.97489084,156.7240236,621.694716
9/1/2020 13:45,78.54156375,1053.017169,94.08122884,83.97442187,156.6493694,622.0781939
9/1/2020 14:00,78.48284918,1053.101057,94.26522524,83.9739529,156.6278186,622.2034115
9/1/2020 14:15,78.64838603,1052.964479,93.66770347,83.97348393,156.842048,621.8316797
9/1/2020 14:30,78.46868809,1052.913095,94.21263325,83.97301496,156.6984721,622.1351378
9/1/2020 14:45,78.44937117,1052.860204,93.88176301,83.972546,156.7018792,621.881165
9/1/2020 15:00,78.63301128,1052.860738,93.30756103,83.97207703,156.7493496,620.9542247
9/1/2020 15:15,78.43955219,1052.992429,93.92742862,83.97160806,156.6045945,622.0543804
9/1/2020 15:30,78.54960289,1052.704297,93.62616994,83.97113909,156.5532848,621.6011691
9/1/2020 15:45,78.59136718,1053.067118,93.12207912,83.97067012,156.525633,620.9630506
9/1/2020 16:00,78.70662414,1052.80393,92.65786515,83.97020115,156.6174737,620.2990472
9/1/2020 16:15,78.64820739,1052.554403,92.45405439,83.96973218,156.6269204,619.8751719
9/1/2020 16:30,78.71437797,1052.617168,92.38881314,83.96926321,156.6608526,620.1294699
9/1/2020 16:45,78.82173289,1052.271766,91.88469189,83.96879424,156.7881724,619.5491229
9/1/2020 17:00,78.79914048,1052.475489,91.64965935,83.96832527,156.7862062,619.5394518
9/1/2020 17:15,78.90415408,1052.062289,91.35176716,83.9678563,156.9870862,619.0104233
9/1/2020 17:30,78.99272714,1051.859778,91.16394211,83.96738733,156.9753865,618.9885646
9/1/2020 17:45,78.92620798,1052.068127,90.99126818,83.96691836,156.8436246,618.508029
9/1/2020 18:00,79.03706125,1051.884125,90.61147639,83.96644939,156.9588095,618.2676133
9/1/2020 18:15,79.08522718,1051.501818,90.08298543,83.96598042,157.0424003,617.8208493
9/1/2020 18:30,79.21616185,1051.198734,89.693027,83.96551146,157.2020384,617.4840261
9/1/2020 18:45,79.26368373,1051.154864,89.02863326,83.96504249,157.2330531,616.5971315
9/1/2020 19:00,79.29358674,1051.059409,88.70401149,83.96474671,157.2659971,616.2860799
9/1/2020 19:15,79.40395138,1050.96988,88.48790112,83.96515168,157.3222325,615.7324814
9/1/2020 19:30,79.43129917,1051.108097,88.1420682,83.96563082,157.3883346,615.5588888
9/1/2020 19:45,79.46910537,1051.027748,87.69988828,83.96610996,157.3074068,614.6578583
9/1/2020 20:00,79.56798736,1050.893924,87.22615494,83.9665891,157.4768907,614.3692962
9/1/2020 20:15,79.667888,1051.027453,86.93212583,83.96706824,157.5255441,613.2753959
9/1/2020 20:30,79.66321216,1050.712401,86.58886614,83.96754738,157.569988,613.6120366
9/1/2020 20:45,79.74902846,1050.964524,86.17889901,83.96802652,157.6012092,613.1568095
9/1/2020 21:00,79.8726666,1050.843129,85.83907143,83.96850566,157.7434977,612.7611902
9/1/2020 21:15,79.91226122,1050.688896,85.74904414,83.9689848,157.8278586,612.9404405
9/1/2020 21:30,79.95396637,1050.540252,85.59044978,83.96946394,157.8901378,612.6626354
9/1/2020 21:45,79.15855489,1051.262407,85.4678079,83.96994308,157.4813457,621.386213
9/1/2020 22:00,77.68188132,1053.11716,85.26458413,83.97042222,156.6737234,634.5791778
9/1/2020 22:15,77.23735646,1052.995968,85.26671782,83.97090136,156.4905309,638.9848523
9/1/2020 22:30,77.15300391,1053.48355,85.43565737,83.9713805,156.5477045,639.1850734
9/1/2020 22:45,77.26533718,1053.449363,85.2889365,83.97185964,156.4748394,639.0975999
9/1/2020 23:00,77.34791819,1053.223123,85.08003606,83.97233878,156.6491672,638.910922
9/1/2020 23:15,77.33010547,1053.501595,84.88649974,83.97281792,156.6153845,638.7353071
9/1/2020 23:30,77.42215185,1053.359424,84.83616753,83.97329706,156.6325076,638.5330653
9/1/2020 23:45,77.36824787,1052.929231,84.64366955,83.9737762,156.7206127,638.5251769
9/2/2020 0:00,77.37609942,1052.974184,84.56832845,83.97425534,156.6232079,638.0471981
9/2/2020 0:15,77.41511248,1053.238512,84.61043599,83.97473448,156.688271,638.1921199
9/2/2020 0:30,77.52893208,1053.247137,84.46535853,83.97521362,156.7599321,638.2894874
9/2/2020 0:45,77.52174715,1053.300678,84.61413494,83.97569276,156.7339881,638.0065154
9/2/2020 1:00,77.51078298,1053.246707,84.55564735,83.9761719,156.749686,638.4050852
9/2/2020 1:15,77.62203279,1052.971258,84.45297015,83.97665104,156.8514598,638.3721788
9/2/2020 1:30,77.58300578,1053.129549,84.43421316,83.97713018,156.8669499,638.0642857
9/2/2020 1:45,77.56099959,1053.21268,84.4632036,83.97760932,156.8327118,638.2291233
9/2/2020 2:00,77.55845825,1052.957414,84.54604905,83.97808846,156.9385085,638.7357649
9/2/2020 2:15,77.49084712,1052.64301,84.64782822,83.9785676,156.8384887,638.7329869
9/2/2020 2:30,77.56411698,1052.838016,84.42240411,83.97904674,156.9035647,638.2371112
9/2/2020 2:45,77.60577577,1053.006833,84.45691423,83.97950804,156.8858705,638.2819386
9/2/2020 3:00,77.58322145,1052.90244,84.43025208,83.97962305,156.8377382,638.1688098
9/2/2020 3:15,77.636771,1052.708341,84.1923015,83.97960469,156.9736858,638.242351
9/2/2020 3:30,77.59752318,1052.661932,84.21612233,83.97958633,156.9150495,638.0957292
9/2/2020 3:45,77.60428828,1052.493936,84.16799348,83.97956798,156.8769191,638.4092898
9/2/2020 4:00,77.60900328,1052.341572,84.02919412,83.97954962,156.9466695,637.8499149
9/2/2020 4:15,77.66885763,1052.4055,83.91764773,83.97953126,157.0243167,638.2161627
9/2/2020 4:30,77.7479675,1052.43143,83.80947477,83.9795129,157.1365473,638.3444943
9/2/2020 4:45,77.73465515,1051.779039,83.76798075,83.97949454,157.1271654,638.1146767
9/2/2020 5:00,77.76129135,1051.832542,83.37153326,83.97947619,157.1166074,637.9354548
9/2/2020 5:15,77.80066089,1051.654582,83.50633386,83.97945783,157.2539329,638.0742749
9/2/2020 5:30,77.93703905,1051.822008,83.25696769,83.97943947,157.3403541,637.6502198
9/2/2020 5:45,77.88114043,1051.808924,83.28264415,83.97942111,157.3225196,637.7246136
9/2/2020 6:00,77.80766708,1051.383353,83.18237257,83.97940275,157.2993825,637.6464164
9/2/2020 6:15,77.97394695,1051.448998,83.03858509,83.97938439,157.4220457,637.7416325
9/2/2020 6:30,77.99073199,1051.322133,82.7934774,83.97936604,157.5116082,637.1238836
9/2/2020 6:45,78.08114038,1051.181587,82.28417597,83.97934768,157.6249633,636.555992
9/2/2020 7:00,78.17167975,1051.014453,81.98071924,83.97932932,157.7397775,636.8115371
9/2/2020 7:15,78.212296,1050.944833,81.69011884,83.97931096,157.8236335,636.1949425
9/2/2020 7:30,78.26822469,1050.992084,81.51804382,83.9792926,157.90677,636.1629033
9/2/2020 7:45,78.25914297,1050.806491,81.46889571,83.97927424,157.8654023,636.6385536
9/2/2020 8:00,78.2530728,1051.073127,81.81292708,83.97925589,157.7564662,636.0363455
9/2/2020 8:15,78.09936176,1051.335046,82.38707764,83.97923753,157.6325576,636.487923
9/2/2020 8:30,77.9778948,1052.121986,82.93457876,83.97921917,157.3608241,637.4465927
9/2/2020 8:45,77.68387241,1052.461177,84.06667952,83.97920081,157.0984829,638.4386409
9/2/2020 9:00,77.438223,1053.257685,85.28348466,83.97918245,156.682287,639.841591
9/2/2020 9:15,77.21120113,1053.830566,86.47964444,83.9791641,156.4981667,640.9639369
9/2/2020 9:30,77.16589425,1053.582326,87.15357315,83.97914574,156.6287828,642.3934571
9/2/2020 9:45,77.08920605,1053.752276,87.57984742,83.97912738,156.5774698,643.0152019
9/2/2020 10:00,76.89584527,1054.132068,88.5066613,83.97910902,156.4211709,644.3105757
9/2/2020 10:15,76.65785508,1054.813916,89.1249203,83.97909066,156.0850752,644.0717611
9/2/2020 10:30,76.6351444,1054.519052,89.38468049,83.9790723,156.0971202,644.3677771
9/2/2020 10:45,76.41773541,1055.36469,90.6457299,83.97907348,155.7873751,645.9150768
9/2/2020 11:00,77.92506948,1053.155373,91.20853252,83.97945386,156.9179839,632.1546544
9/2/2020 11:15,79.19909911,1052.269685,92.04309238,83.97998029,157.5197598,621.187867
9/2/2020 11:30,79.04111296,1052.774075,93.34207445,83.98050672,157.3105979,622.7529626
9/2/2020 11:45,79.19190467,1052.141264,92.7884896,83.98103315,157.6464173,622.4259439
9/2/2020 12:00,79.07740008,1052.332979,93.71043496,83.98155958,157.5411053,623.5732435
9/2/2020 12:15,79.06674821,1051.991238,93.44873466,83.982086,157.5340992,623.3946307
9/2/2020 12:30,78.94410749,1052.579057,93.5622929,83.98261243,157.3640665,622.9547041
9/2/2020 12:45,78.82441785,1052.480112,94.45172025,83.98313886,157.2248827,624.2095335
9/2/2020 13:00,78.77228374,1052.580388,94.76034273,83.98366529,157.2307102,624.3889225
9/2/2020 13:15,78.62157756,1052.84983,95.30262899,83.98419172,157.0868205,624.9212869
9/2/2020 13:30,79.45597425,1052.014848,96.03832494,83.98471814,157.44225,616.5365429
9/2/2020 13:45,79.77604494,1051.573349,94.96174257,83.98524457,157.7355436,615.6241136
9/2/2020 14:00,79.59792478,1051.974716,95.5986472,83.985771,157.4897638,615.5345224
9/2/2020 14:15,79.72433626,1051.323805,94.86386393,83.98629743,157.7009826,615.1100829
9/2/2020 14:30,79.68679896,1051.552063,95.1897714,83.98682386,157.6354774,615.5174129
9/2/2020 14:45,79.73069702,1051.173106,94.95855033,83.98735029,157.7402905,615.1491686
9/2/2020 15:00,79.81901111,1050.999426,94.51215077,83.98787671,157.8685517,614.9304001
9/2/2020 15:15,79.9184527,1050.861896,93.72606183,83.98840314,157.9242655,614.4375115
9/2/2020 15:30,80.0254948,1050.375174,93.11838618,83.98892957,158.0853161,613.7140923
9/2/2020 15:45,79.97862818,1050.475508,93.34100052,83.989456,157.9990029,613.9198588
9/2/2020 16:00,79.99867366,1050.388918,93.33988049,83.98998243,158.0456284,614.1068815
9/2/2020 16:15,79.82835023,1050.92425,93.83980147,83.99050886,157.6965793,614.0970359
9/2/2020 16:30,79.90785843,1051.044272,92.51283918,83.99103528,157.6554416,612.3273289
9/2/2020 16:45,80.04600188,1050.895393,91.78371046,83.99156171,157.7253171,611.8636597
9/2/2020 17:00,80.05768982,1050.809404,92.03232971,83.99208814,157.8161991,612.1369605
9/2/2020 17:15,80.19585918,1050.221418,91.42789038,83.99261457,158.0410128,611.490748
9/2/2020 17:30,80.23542553,1050.173043,91.26805144,83.993141,158.1055049,611.4086992
9/2/2020 17:45,80.23658014,1050.366862,90.64983268,83.99366742,157.9364535,610.4138476
9/2/2020 18:00,80.32894333,1050.429516,90.14593797,83.99419385,158.0483874,609.8147943
9/2/2020 18:15,80.48798925,1049.658702,89.22172488,83.99472028,158.2401148,609.2509464
9/2/2020 18:30,80.65268946,1049.397119,88.62855917,83.99524671,158.4346173,608.6401544
9/2/2020 18:45,80.7593206,1048.973905,88.03736173,83.9955681,158.5994569,608.0741598
9/2/2020 19:00,80.84607348,1049.286476,87.67154353,83.99190874,158.6231927,607.6957892
9/2/2020 19:15,80.531718,1049.047412,87.18521772,83.98671628,158.6423216,610.6903168
9/2/2020 19:30,80.02990298,1049.626852,86.70059164,83.98152383,158.3784649,615.5753923
9/2/2020 19:45,80.0328458,1049.554603,86.41643111,83.97633138,158.3770529,614.9716061
9/2/2020 20:00,80.07862914,1049.304236,85.95767491,83.97113893,158.4073639,614.5283266
9/2/2020 20:15,80.13151364,1049.259211,85.70155643,83.96594647,158.5387229,613.9766212
9/2/2020 20:30,80.28676921,1049.540629,84.97460005,83.96075402,158.6108186,613.4279332
9/2/2020 20:45,80.31080131,1049.016506,84.83847493,83.95556157,158.6848696,613.1584503
9/2/2020 21:00,80.33503674,1049.332513,84.51781409,83.95036912,158.7569568,612.6363411
9/2/2020 21:15,80.49946216,1049.314489,84.1100064,83.94517667,158.8668462,612.1809563
9/2/2020 21:30,80.59717308,1048.424838,83.48377288,83.93998421,159.0838353,611.7371133
9/2/2020 21:45,80.68865014,1048.432172,83.22183937,83.93479176,159.1465907,611.5545809
9/2/2020 22:00,80.30741913,1049.03908,83.1276991,83.92959931,158.9833102,616.0681408
9/2/2020 22:15,77.79843737,1051.660914,82.89604691,83.92440686,157.6107469,639.7778941
9/2/2020 22:30,76.58827957,1052.8789,82.62426727,83.9192144,157.0081019,649.2749211
9/2/2020 22:45,72.83106965,1058.913821,82.75238794,83.91402195,153.9373173,681.9451131
9/2/2020 23:00,71.63819574,1060.659177,82.40334287,83.9088295,153.025692,691.5169927
9/2/2020 23:15,71.86454748,1059.939673,81.74950602,83.90363705,153.3342927,691.1285011
9/2/2020 23:30,71.9569244,1060.200452,81.82538119,83.8984446,153.3720933,691.1330088
9/2/2020 23:45,72.02234998,1059.897024,81.48460047,83.89325214,153.4446325,690.6089127
9/3/2020 0:00,72.09512255,1059.874764,81.51065325,83.88805969,153.4790843,690.8551212
9/3/2020 0:15,72.0689606,1059.801176,81.47313317,83.88286724,153.5207169,690.8062407
9/3/2020 0:30,72.08341523,1059.943754,81.70776456,83.87767479,153.4585644,690.8630884
9/3/2020 0:45,72.13573954,1059.964627,81.69792483,83.87248233,153.4772882,690.8409985
9/3/2020 1:00,72.15317103,1059.72913,81.4834937,83.86728988,153.4782587,690.5328543
9/3/2020 1:15,72.18496925,1059.676913,81.46498856,83.86209743,153.5512061,690.2560585
9/3/2020 1:30,72.25000513,1059.548898,81.38382147,83.85690498,153.5498661,690.3919735
9/3/2020 1:45,72.22956695,1059.610887,81.40640139,83.85171252,153.5616899,690.2904005
9/3/2020 2:00,72.21745925,1059.782926,81.44975387,83.84652007,153.516097,690.2345716
9/3/2020 2:15,72.28245161,1059.597085,81.49241828,83.84132762,153.5100963,690.3402049
9/3/2020 2:30,71.46615554,1053.40585,81.51762734,83.83613517,153.1257026,689.660059
9/3/2020 2:45,70.1839308,1041.810917,81.4874491,82.99210246,152.3405878,687.712189
9/3/2020 3:00,70.40559186,1045.138155,81.94701596,83.16306104,152.4427352,688.6809783
9/3/2020 3:15,70.45964471,1044.861067,81.70860983,83.4077361,152.5582374,688.3108316
9/3/2020 3:30,70.55255567,1043.383736,81.02620698,83.65241115,152.6862733,687.8174921
9/3/2020 3:45,70.67613685,1043.48626,81.02648109,83.89355479,152.7334903,688.1475732
9/3/2020 4:00,71.20553454,1047.45952,81.05959987,83.97802067,153.0195169,689.1536131
9/3/2020 4:15,72.53124055,1059.269288,80.8136385,83.97830677,153.7611286,689.9334508
9/3/2020 4:30,72.57434382,1058.845147,80.66409256,83.97859287,153.7437049,689.9101185
9/3/2020 4:45,72.54992817,1059.080916,80.53755196,83.97887897,153.7881889,689.5663062
9/3/2020 5:00,74.16290537,1056.368863,80.60666703,83.97916508,155.1108604,674.6217576
9/3/2020 5:15,76.75071219,1052.609725,80.69950514,83.97945118,157.1416473,652.3425401
9/3/2020 5:30,77.88188602,1051.246352,81.10290124,83.97973728,157.753638,641.491466
9/3/2020 5:45,78.58929121,1050.327055,81.33107403,83.98002338,158.1160705,634.8236596
9/3/2020 6:00,78.66709051,1050.831195,81.25379195,83.98030949,158.1545891,634.6292429
9/3/2020 6:15,79.89191301,1049.376914,81.27122743,83.98059559,158.8324169,622.1343896
9/3/2020 6:30,81.03020236,1048.021075,81.19427457,83.98088169,159.3688299,611.1325713
9/3/2020 6:45,81.20040259,1047.917362,80.94656277,83.98116779,159.451104,610.3712064
9/3/2020 7:00,80.31896543,1048.69565,81.11038126,83.9814539,159.1209988,618.745863
9/3/2020 7:15,80.28087158,1048.566215,81.23699468,83.98174,159.1422638,619.8384436
9/3/2020 7:30,80.22659741,1048.912722,81.31153717,83.9820261,159.154395,619.4970484
9/3/2020 7:45,80.28366687,1048.861638,81.17164129,83.9823122,159.1820019,619.6650934
9/3/2020 8:00,80.2872868,1049.019617,81.16535711,83.9825983,159.2562287,619.8519947
9/3/2020 8:15,80.23218693,1048.962677,81.70370678,83.98288441,159.1586004,620.2714724
9/3/2020 8:30,80.12014999,1049.35564,81.89957458,83.98317051,159.1068919,620.5282296
9/3/2020 8:45,80.1737411,1048.741337,81.86276705,83.98345661,159.1511221,620.5688927
9/3/2020 9:00,80.07340293,1049.148397,82.33477453,83.98374271,159.0006999,620.9583002
9/3/2020 9:15,79.91751289,1049.331264,82.79843814,83.98402882,158.8849632,620.9376547
9/3/2020 9:30,79.79414958,1049.795222,83.53363699,83.98431492,158.6599289,622.0140019
9/3/2020 9:45,79.74483084,1050.394105,84.01097561,83.98460102,158.5701581,622.0816959
9/3/2020 10:00,79.59535343,1050.664306,84.71348966,83.98488712,158.4139439,623.7477681
9/3/2020 10:15,79.36276694,1051.453326,85.97461181,83.98517323,158.2037937,624.6432797
9/3/2020 10:30,79.1092302,1051.837482,87.13027851,83.98545933,157.9006644,626.0384602
9/3/2020 10:45,79.07621117,1051.939824,87.44833399,83.98574543,157.7883653,625.9138274
9/3/2020 11:00,78.99706244,1052.122433,87.66563594,83.98603153,157.8735165,626.7932293
9/3/2020 11:15,79.0773659,1052.037575,87.28713501,83.98631763,157.9626887,626.2329213
9/3/2020 11:30,78.95450499,1052.249243,88.07763529,83.98660374,157.7951304,626.7949326
9/3/2020 11:45,78.99320259,1051.969041,87.97527117,83.98688947,157.8598719,627.2902359
9/3/2020 12:00,78.87795009,1051.918271,88.04179895,83.98715896,157.8391255,626.9707099
9/3/2020 12:15,78.72874427,1052.624911,89.03455568,83.98741972,157.5725328,628.1366918
9/3/2020 12:30,78.60593012,1052.640373,89.68365075,83.98768048,157.4230538,628.2281035
9/3/2020 12:45,78.75374021,1052.372375,89.17770394,83.98794124,157.5612495,626.7946547
9/3/2020 13:00,79.50609481,1051.976383,90.60154555,83.98820201,157.826277,619.0140886
9/3/2020 13:15,79.61427615,1051.507859,90.41348105,83.98846277,158.0425552,619.013437
9/3/2020 13:30,79.26672533,1052.623065,92.2346975,83.98872353,157.4707204,620.2758628
9/3/2020 13:45,79.109724,1052.360255,92.56485165,83.98898429,157.5284477,621.3282989
9/3/2020 14:00,79.07420629,1052.463543,92.67850882,83.98924505,157.4463943,620.786607
9/3/2020 14:15,78.91432824,1052.899772,93.58456703,83.98950581,157.2268438,622.3249953
9/3/2020 14:30,79.08104001,1052.132688,92.61006777,83.98976657,157.5335513,621.120591
9/3/2020 14:45,78.972439,1052.182094,93.16014144,83.99002733,157.4503774,621.5042294
9/3/2020 15:00,78.99115822,1052.207064,92.9502335,83.99028809,157.4789438,621.5627281
9/3/2020 15:15,78.8658383,1052.453478,93.83664446,83.99054885,157.3136742,622.6165248
9/3/2020 15:30,78.60594346,1053.277372,93.79119786,83.99080961,156.8415525,621.7046455
9/3/2020 15:45,78.85900525,1052.183637,93.39525931,83.99107037,157.2868139,622.0618661
9/3/2020 16:00,78.92129212,1051.852173,92.98520704,83.99133113,157.3374679,621.2352281
9/3/2020 16:15,78.78956229,1052.472059,93.47184464,83.99159189,157.1946437,621.8847712
9/3/2020 16:30,78.79918078,1052.397321,93.21209488,83.99185266,157.1865719,621.7094421
9/3/2020 16:45,78.71181475,1052.350916,93.36689507,83.99211342,157.1287006,621.750125
9/3/2020 17:00,78.98015862,1052.448163,93.6358438,83.99237418,157.1111792,618.5892721
9/3/2020 17:15,79.14231125,1052.307479,93.22060251,83.99263494,157.1163558,616.1414592
9/3/2020 17:30,79.30477895,1051.711734,92.91046001,83.9928957,157.3701423,616.0509578
9/3/2020 17:45,78.36096727,1053.113246,92.03577356,83.99315646,156.8133067,625.9189498
9/3/2020 18:00,77.59211422,1053.502489,91.24548651,83.99341722,156.6323028,632.4569233
9/3/2020 18:15,75.6488225,1055.460815,90.70029074,83.99367798,155.5960833,649.3924599
9/3/2020 18:30,74.65819828,1056.829163,90.47808229,83.99393874,154.9348625,657.5268018
9/3/2020 18:45,74.2849466,1057.451861,90.40643776,83.9941995,154.6387958,661.6659589
9/3/2020 19:00,69.57677565,1065.063744,90.03914547,83.99446026,150.607716,700.6698832
9/3/2020 19:15,69.70487717,1064.444602,89.41561967,83.99472102,150.7527828,700.228873
9/3/2020 19:30,69.94899483,1063.999535,88.71786249,83.99498178,151.0625796,699.6282369
9/3/2020 19:45,70.14421382,1063.937827,88.15208794,83.99515159,151.2405293,698.7622245
9/3/2020 20:00,70.36240153,1063.261515,87.36476683,83.9951547,151.6103324,698.2968662
9/3/2020 20:15,73.69945105,1057.712205,86.8178406,83.99515422,154.472854,671.4265383
9/3/2020 20:30,76.15153824,1053.837953,86.32572982,83.99515374,156.565344,651.9640123
9/3/2020 20:45,77.00553303,1052.819366,85.68467064,83.99515327,157.1342389,645.4129208
9/3/2020 21:00,73.86116057,1057.58182,85.26915772,83.99515279,154.6822395,673.8072396
9/3/2020 21:15,71.34521554,1061.356555,84.73172647,83.99515231,152.7227918,695.056668
9/3/2020 21:30,71.50346058,1061.145023,84.30962777,83.99515184,152.9086608,694.5966199
9/3/2020 21:45,71.58468643,1060.993788,84.04732208,83.99515136,153.088741,694.3346835
9/3/2020 22:00,71.6821117,1060.932625,83.79644703,83.99515088,153.1443606,694.0084521
9/3/2020 22:15,71.8489442,1060.771966,83.34063196,83.99515041,153.3089479,693.2793449
9/3/2020 22:30,72.00367914,1060.162847,82.64091379,83.99514993,153.5352779,692.7244874
9/3/2020 22:45,72.05352008,1060.001978,82.38664805,83.99514945,153.6423562,692.0903556
9/3/2020 23:00,72.1211514,1060.193183,82.6887463,83.99514898,153.6621397,692.1282204
9/3/2020 23:15,72.12579424,1059.976766,82.83242723,83.9951485,153.7141764,692.3699018
9/3/2020 23:30,72.0612857,1060.365499,83.10832662,83.99514802,153.5895571,692.7855194
9/3/2020 23:45,72.06427679,1060.772225,83.28706985,83.99514755,153.5224245,692.7835276
9/4/2020 0:00,72.18980904,1060.099177,82.49280813,83.99514707,153.7610772,691.7364184
9/4/2020 0:15,72.21148709,1060.090812,82.45236381,83.99514659,153.7605584,691.87405
9/4/2020 0:30,71.86512966,1061.052474,83.44838746,83.99514612,153.267133,692.2689368
9/4/2020 0:45,71.74818899,1061.487861,83.80809362,83.99514564,152.9929041,692.094885
9/4/2020 1:00,71.71364165,1061.455702,83.7259906,83.99514516,152.9487774,692.0253413
9/4/2020 1:15,71.49559557,1062.292202,84.3646331,83.99514468,152.5691715,691.9918937
9/4/2020 1:30,72.00032683,1060.970221,82.81699261,83.99514421,153.2580213,690.8639194
9/4/2020 1:45,72.07189952,1060.798047,82.66425398,83.99514373,153.3901354,690.6762399
9/4/2020 2:00,72.15874475,1060.446988,82.51345891,83.99514325,153.5820405,690.9484329
9/4/2020 2:15,72.33441749,1060.134366,81.96947436,83.99514278,153.7746702,690.1797729
9/4/2020 2:30,72.32393928,1059.942675,82.05682109,83.9951423,153.8075376,690.708186
9/4/2020 2:45,72.19142162,1060.264239,82.49162155,83.99514182,153.6169288,691.18518
9/4/2020 3:00,72.10101109,1060.423859,82.59486926,83.99514135,153.5435991,691.1955837
9/4/2020 3:15,72.11730484,1060.398416,82.5038257,83.99514087,153.5854898,690.7408374
9/4/2020 3:30,72.0939703,1060.642495,82.63699768,83.99514039,153.4518149,690.6129567
9/4/2020 3:45,71.84527077,1061.283111,83.28587913,83.99503727,153.1612591,691.5207037
9/4/2020 4:00,71.50623095,1062.152522,84.53757008,83.99474598,152.6871435,692.3498031
9/4/2020 4:15,71.24234518,1062.443043,85.31640431,83.99445066,152.4481867,693.6439439
9/4/2020 4:30,71.29378349,1062.58977,85.2722308,83.99415534,152.3536478,693.5583095
9/4/2020 4:45,71.52830582,1061.694053,84.47302135,83.99386001,152.7718473,692.7700613
9/4/2020 5:00,71.8860367,1060.750614,83.16816787,83.99356469,153.2066879,691.0977089
9/4/2020 5:15,71.97664515,1060.788853,82.99435193,83.99326937,153.3610635,691.1501982
9/4/2020 5:30,71.78446317,1061.334502,83.38706501,83.99297404,153.0422923,691.0582915
9/4/2020 5:45,71.76895087,1061.292901,83.55212234,83.99267872,153.0440414,691.4114083
9/4/2020 6:00,71.85729684,1060.844647,82.99008027,83.99238339,153.347287,690.5237868
9/4/2020 6:15,71.93658644,1060.546902,83.0778889,83.99208807,153.4712598,690.9461364
9/4/2020 6:30,71.95791343,1060.575826,83.19258726,83.99179275,153.5674411,691.9117309
9/4/2020 6:45,72.13290443,1060.067511,82.20575851,83.99149742,153.8273269,690.3149501
9/4/2020 7:00,75.03126262,1055.376989,82.2844008,83.9912021,156.1562997,665.5298875
9/4/2020 7:15,77.38260735,1052.103084,81.73054962,83.99090678,158.0026029,645.4108382
9/4/2020 7:30,77.21045113,1052.801039,82.94631915,83.99061145,157.7309611,645.7875377
9/4/2020 7:45,76.94005506,1053.329175,84.54920649,83.99031613,157.4581529,647.6961762
9/4/2020 8:00,76.97664938,1053.279164,84.3272585,83.99002081,157.4997252,646.8425423
9/4/2020 8:15,78.32328168,1051.861735,84.77639928,83.98972548,158.1437852,635.8182164
9/4/2020 8:30,79.65415566,1050.018548,82.73345442,83.98943016,159.2413818,625.8774674
9/4/2020 8:45,77.71263744,1052.541872,82.8819262,83.98913484,157.9890147,643.192216
9/4/2020 9:00,78.07378995,1052.109993,83.92568783,83.98883951,158.048671,638.6985676
9/4/2020 9:15,79.85157373,1050.765021,84.71641788,83.98854419,158.9273457,622.8598836
9/4/2020 9:30,79.65131244,1051.581587,85.99152404,83.98824886,158.6015583,624.3028574
9/4/2020 9:45,79.57897235,1051.321527,86.07315791,83.98795354,158.5423629,624.4303753
9/4/2020 10:00,79.79937323,1051.375929,81.78983043,83.98765822,158.7009662,617.8210698
9/4/2020 10:15,80.46952518,1050.120052,78.33085295,83.98736289,159.3386326,611.1319448
9/4/2020 10:30,80.42283723,1049.374189,77.70488681,83.98706757,159.6895717,612.5033699
9/4/2020 10:45,80.3640248,1049.424061,77.56912996,83.98677225,159.7087451,612.2793347
9/4/2020 11:00,80.2637569,1049.665601,77.76944729,83.98647692,159.5057193,612.5765
9/4/2020 11:15,80.1343195,1050.001603,77.98251418,83.9861816,159.2973399,613.1508495
9/4/2020 11:30,80.04359139,1050.564702,77.87054322,83.98590036,159.0955128,612.7222399
9/4/2020 11:45,79.96120361,1051.051062,78.85003672,83.98570434,158.8144928,612.3889899
9/4/2020 12:00,80.20236066,1050.630984,78.36813371,83.98552266,159.0353175,611.9467191
9/4/2020 12:15,79.5160167,1052.400597,81.01503832,83.98534098,158.0042028,612.2748813
9/4/2020 12:30,79.42392554,1052.54284,80.60592801,83.9851593,157.9814753,613.8977318
9/4/2020 12:45,79.7332817,1051.464662,79.2377204,83.98497762,158.4634007,612.4258091
