TimeStamp,GT1 Generator Watts Max Selected {Avg},GT1 Exhaust Temp Median Corrected By Average {Avg},GT1 Compressor Inlet Temperature {Avg},GT1 IGV angle in deg {Avg},GT1 Compressor Discharge Press Max Select {Avg},GT1 Compressor Discharge Temperature {Avg}
9/4/2020 13:00,79.75574459,1051.494543,80.69604642,83.98479594,158.4200621,610.8873032
9/4/2020 13:15,79.40329433,1052.000523,81.74660046,83.98461425,158.1399107,611.9748785
9/4/2020 13:30,78.92016488,1053.274767,82.93373149,83.98443257,157.5014133,613.9832654
9/4/2020 13:45,79.82504713,1050.558705,78.83106706,83.98425089,158.9240684,611.8731791
9/4/2020 14:00,79.68464865,1050.891886,79.47508885,83.98406921,158.7146966,612.5093102
9/4/2020 14:15,79.60297636,1051.347187,79.9541527,83.98388753,158.4629308,611.4550464
9/4/2020 14:30,79.6244068,1051.382637,80.32023718,83.98370585,158.4424285,611.2784761
9/4/2020 14:45,79.42518148,1051.70614,80.84627239,83.98352417,158.204074,612.8842188
9/4/2020 15:00,79.73867132,1050.732397,79.43859907,83.98334249,158.7170971,611.2383131
9/4/2020 15:15,79.94634455,1049.714453,78.09543505,83.9831608,159.2667897,612.364056
9/4/2020 15:30,80.21818341,1048.811522,76.81273674,83.98297912,159.9030234,612.125626
9/4/2020 15:45,80.37584367,1047.715402,76.06184665,83.98279744,160.5983077,615.2250567
9/4/2020 16:00,80.3413939,1047.191583,75.06562246,83.98261576,160.8623071,617.8873842
9/4/2020 16:15,79.86853162,1047.596783,74.5360931,83.98243408,160.639752,625.7867979
9/4/2020 16:30,79.56496494,1047.882921,74.84755908,83.9822524,160.2895658,631.6184279
9/4/2020 16:45,79.64410872,1047.688902,76.18873926,83.98207072,160.4906493,630.9752686
9/4/2020 17:00,79.88006997,1047.34155,78.5876114,83.98188904,160.7237561,630.3697667
9/4/2020 17:15,80.01640327,1047.50397,77.97685387,83.98170735,160.7892757,629.288669
9/4/2020 17:30,79.87487075,1047.677303,78.86096527,83.98152567,160.637736,630.1301749
9/4/2020 17:45,79.83307711,1048.063497,79.17739824,83.98134399,160.4705991,630.6079834
9/4/2020 18:00,79.84630469,1047.887936,79.23034953,83.98116231,160.3522246,630.3600945
9/4/2020 18:15,79.5243505,1048.374485,79.49004564,83.98098063,160.1060295,632.8873532
9/4/2020 18:30,76.85880378,1051.658023,80.06661164,83.98079895,158.2853921,653.3661842
9/4/2020 18:45,76.88655758,1052.116255,81.56515974,83.98061727,158.0857498,651.8657736
9/4/2020 19:00,78.56789977,1050.227032,82.33342512,83.98043559,158.9876272,638.3455173
9/4/2020 19:15,79.86304684,1048.878119,81.25478142,83.9802539,159.8959993,626.8119076
9/4/2020 19:30,80.26555196,1048.07765,79.78897621,83.97142926,160.3279392,624.9209805
9/4/2020 19:45,80.42887326,1047.342569,79.12767542,83.91051565,160.5821983,624.2019103
9/4/2020 20:00,80.66171527,1047.219719,78.37010287,83.8408819,160.8945613,623.5148354
9/4/2020 20:15,80.75896919,1046.608094,77.76256305,83.77124816,161.0450801,622.9361588
9/4/2020 20:30,80.7384083,1046.891082,77.80560532,83.70161441,161.0201885,622.5400497
9/4/2020 20:45,80.79818595,1046.37304,77.50216094,83.63198067,161.1701767,622.4442351
9/4/2020 21:00,80.97309492,1046.617406,77.20068629,83.56234692,161.3118517,622.1881553
9/4/2020 21:15,80.77815748,1046.905574,76.92976299,83.49271318,161.2680851,625.6007768
9/4/2020 21:30,79.72312948,1047.950383,76.85656451,83.42307943,160.7568509,635.353862
9/4/2020 21:45,77.65573261,1050.146962,76.6392339,83.35344569,159.6701426,653.6553114
9/4/2020 22:00,77.61969505,1049.969154,76.3337731,83.28381194,159.6895682,654.1659754
9/4/2020 22:15,77.54052259,1049.711403,76.50671842,83.2141782,159.7646526,653.6772093
9/4/2020 22:30,75.37532185,1053.449551,76.62903169,83.14454445,157.9459606,672.9747472
9/4/2020 22:45,73.48731082,1052.586062,76.86770527,83.04731895,156.4211776,685.8279867
9/4/2020 23:00,70.84763001,1037.478873,76.70248753,80.61818732,153.3334847,678.3713191
9/4/2020 23:15,70.61265027,1037.343452,76.68443671,80.08624796,152.4520998,676.0520566
9/4/2020 23:30,70.64987844,1036.946822,76.82433726,80.46482384,152.6841344,676.1994885
9/4/2020 23:45,70.68051992,1037.025322,76.93550657,79.31633805,152.6319164,676.2101588
9/5/2020 0:00,59.90043724,1066.830203,84.60095678,67.09221985,133.7392724,655.9412618
9/5/2020 0:15,55.87716754,1077.48434,90.97916527,62.25744938,126.7318737,651.1582561
9/5/2020 0:30,46.30930309,1100.306686,102.9733665,56.44753912,113.2027234,646.3853186
9/5/2020 0:45,46.33440917,1100.036137,103.6800438,56.49085547,113.3450544,646.9553147
9/5/2020 1:00,46.34293178,1099.999648,103.6796471,56.58964341,113.362016,647.0665491
9/5/2020 1:15,46.33432146,1100.037002,103.8259422,56.68843135,113.3187666,647.4409561
9/5/2020 1:30,46.36973402,1099.933049,103.959103,56.78721929,113.3305585,647.6654463
9/5/2020 1:45,46.23655792,1099.96764,104.1017257,56.88600723,113.219859,648.0174242
9/5/2020 2:00,46.25780107,1099.964671,104.4364099,56.98479516,113.1906386,648.155336
9/5/2020 2:15,46.28054025,1100.04746,104.9377787,57.0835831,113.282647,649.4934998
9/5/2020 2:30,46.55009077,1099.804826,105.8866015,57.18237104,113.5634456,651.278741
9/5/2020 2:45,46.36211344,1100.168966,106.4413478,57.28115898,113.3835528,651.8202034
9/5/2020 3:00,46.48160977,1099.977417,105.4494024,57.37994692,113.4476391,650.8589104
9/5/2020 3:15,46.21788218,1099.899043,104.9049537,57.47667024,113.1922559,649.2623938
9/5/2020 3:30,46.34149819,1099.883037,104.6427677,57.54535916,113.4180716,649.0860837
9/5/2020 3:45,46.37264183,1100.025361,105.1102014,57.60518711,113.4747012,649.511304
9/5/2020 4:00,46.44907706,1099.889742,104.7875773,57.66501506,113.5021906,648.9916267
9/5/2020 4:15,46.3438419,1100.126647,104.3244901,57.724843,113.3126616,648.1092639
9/5/2020 4:30,46.38164131,1099.966918,104.2129067,57.78467095,113.306071,647.4664834
9/5/2020 4:45,46.2089929,1099.81369,104.243117,57.8444989,113.1973813,647.4370696
9/5/2020 5:00,46.39554004,1099.977063,103.880217,57.90432685,113.434383,647.2774547
9/5/2020 5:15,46.30543624,1100.009702,103.9567675,57.9641548,113.2384865,646.6991907
9/5/2020 5:30,46.164707,1099.890552,104.0293898,58.02398275,113.1867362,646.7998992
9/5/2020 5:45,63.57716308,1061.939977,86.3025163,72.57800433,140.1869842,667.2285945
9/5/2020 6:00,72.11089049,1041.120948,77.47526277,83.73241603,155.5649672,684.4601141
9/5/2020 6:15,71.86905973,1037.660844,77.04107018,83.63251913,155.6435953,683.8310417
9/5/2020 6:30,71.9171289,1035.905091,76.71794486,83.53262222,155.7998462,683.3007559
9/5/2020 6:45,71.98999669,1034.944182,76.41874314,83.43272531,155.8410679,682.8396509
9/5/2020 7:00,72.07559718,1035.397421,76.06202902,83.3328284,155.9175382,682.7114783
9/5/2020 7:15,72.10554824,1035.86935,76.34971958,83.23293149,155.8712477,682.9605879
9/5/2020 7:30,72.21697641,1038.112605,76.68953588,83.13303458,155.802323,682.7258393
9/5/2020 7:45,72.03029685,1037.120586,76.94231638,83.03313767,155.6724435,683.2046417
9/5/2020 8:00,72.08969745,1041.47054,77.37563362,82.86263131,155.0249982,682.1816751
9/5/2020 8:15,76.18112405,1050.577272,77.39905557,83.99659584,158.6212958,665.5100751
9/5/2020 8:30,77.95957778,1049.973572,77.25464552,83.99611011,159.8371718,651.2411212
9/5/2020 8:45,78.44559778,1049.400456,77.59880691,83.99562438,160.0874881,645.1531689
9/5/2020 9:00,78.15908247,1050.21562,77.97161715,83.99513865,159.7428705,648.3950777
9/5/2020 9:15,77.17449644,1051.589693,78.73380108,83.99465292,159.0674329,656.054603
9/5/2020 9:30,76.91765437,1052.146109,79.66520896,83.99416719,158.8471101,656.8416364
9/5/2020 9:45,76.84207261,1052.574859,80.24943709,83.99368146,158.6553082,657.5073913
9/5/2020 10:00,76.54388726,1052.977021,79.91897412,83.99319573,158.4489674,660.7801826
9/5/2020 10:15,75.23659955,1054.979719,80.30029687,83.99271,157.3106382,671.4822204
9/5/2020 10:30,76.22342347,1053.949856,82.02838566,83.99222427,158.0201651,659.5913142
9/5/2020 10:45,76.05833284,1054.229271,82.97284447,83.99173853,157.8594393,660.0946856
9/5/2020 11:00,75.7776269,1055.023731,83.99760717,83.9912528,157.4653135,661.4307079
9/5/2020 11:15,75.29255248,1056.319397,86.55397106,83.99076707,156.7780528,663.0669535
9/5/2020 11:30,76.86890964,1054.674741,87.13117574,83.99028134,157.6340525,648.4343284
9/5/2020 11:45,79.71105658,1051.508699,86.39313055,83.98979561,159.3190034,624.0448045
9/5/2020 12:00,79.84890789,1051.508784,86.29267038,83.98930988,159.3919916,623.9595308
9/5/2020 12:15,79.78465362,1051.264792,87.33386962,83.98882415,159.3232806,623.3114041
9/5/2020 12:30,79.78703742,1051.365783,88.0344651,83.98833842,159.2534232,622.3468187
9/5/2020 12:45,79.80351265,1051.46524,88.24657006,83.98785269,159.2276459,622.5767948
9/5/2020 13:00,79.83097449,1051.229757,88.01983062,83.98736696,159.4183715,622.8391359
9/5/2020 13:15,79.71379173,1051.401598,88.47212688,83.98688123,159.2917889,622.7611478
9/5/2020 13:30,79.6385282,1051.261428,88.65487437,83.9863955,159.3067275,623.4662337
9/5/2020 13:45,80.22694073,1050.233524,80.76743023,83.98590977,159.7037116,613.1098232
9/5/2020 14:00,80.78245144,1049.524309,77.26717333,83.98542404,160.2055446,607.9030477
9/5/2020 14:15,80.78451219,1049.788185,77.34176582,83.9849383,160.0566323,607.2085503
9/5/2020 14:30,80.69890101,1050.201636,77.56312202,83.98445257,159.9298392,607.9682623
9/5/2020 14:45,80.76483704,1050.019753,78.04384913,83.98396684,159.9384959,606.5022471
9/5/2020 15:00,80.67416744,1049.932319,77.58195446,83.98348111,159.9653979,607.9731261
9/5/2020 15:15,80.65992074,1049.774655,76.71266007,83.98299538,159.9688593,609.5398201
9/5/2020 15:30,79.44954574,1052.261064,79.23728668,83.98250965,158.5496503,620.6612917
9/5/2020 15:45,79.44888645,1052.941852,91.39831825,83.98202225,158.2119404,618.6332976
9/5/2020 16:00,80.02940203,1051.638983,90.82174087,83.98140594,158.8377338,615.5412307
9/5/2020 16:15,79.68849369,1052.514671,92.68802855,83.9807088,158.2573275,616.4794865
9/5/2020 16:30,79.80106487,1052.237027,92.31492454,83.98001165,158.4779532,616.7144997
9/5/2020 16:45,80.19624334,1051.116356,90.53548982,83.97931451,159.1147391,615.4039531
9/5/2020 17:00,80.04247218,1051.474713,91.43229863,83.97861737,158.8784803,615.8631219
9/5/2020 17:15,79.97183114,1051.318544,91.69073342,83.97792022,158.8652913,616.0754111
9/5/2020 17:30,79.88347072,1051.538194,92.22245494,83.97722308,158.868104,616.9143277
9/5/2020 17:45,80.34741664,1050.254864,90.15340972,83.97652594,159.3892995,615.0592182
9/5/2020 18:00,79.54702278,1051.089836,90.45037614,83.9758288,159.0474234,622.9352289
9/5/2020 18:15,79.17702963,1051.527218,90.87015494,83.97513165,158.9335539,625.0243372
9/5/2020 18:30,79.09235547,1051.914642,91.35635467,83.97443451,158.7075661,625.1419944
9/5/2020 18:45,79.05782624,1051.766542,91.10439817,83.97373737,158.6782337,625.0300736
9/5/2020 19:00,78.93232024,1052.398827,90.96874103,83.97304022,158.478687,625.5246428
9/5/2020 19:15,78.67647238,1052.072315,89.49252934,83.97234308,158.6779738,629.9292393
9/5/2020 19:30,77.50823039,1053.012941,88.02877676,83.97164594,158.2277029,642.512967
9/5/2020 19:45,77.52890408,1052.517716,87.49421104,83.9709488,158.4395217,643.1380961
9/5/2020 20:00,77.63854444,1051.891056,87.00320794,83.97025165,158.6330264,642.7450296
9/5/2020 20:15,77.61212522,1052.462187,87.14809761,83.96955451,158.5675794,642.9609155
9/5/2020 20:30,78.815691,1049.142232,82.89512605,83.96885737,160.2547098,639.4021679
9/5/2020 20:45,77.67929906,1049.758388,81.10472156,83.96816022,159.9884999,651.8496903
9/5/2020 21:00,76.83448964,1050.722927,80.16175853,83.96746308,159.6314543,659.0282692
9/5/2020 21:15,76.73981098,1051.092915,80.37878407,83.96676594,159.5344405,659.7596556
9/5/2020 21:30,76.63082166,1051.358539,80.94872802,83.9660688,159.3105428,660.2892829
9/5/2020 21:45,75.47726911,1053.281146,80.93838657,83.96537165,158.2046393,669.2647914
9/5/2020 22:00,72.75186405,1058.336863,81.41077293,83.96467451,155.4885327,691.1497628
9/5/2020 22:15,70.70814036,1038.782159,80.36797629,83.96397737,154.7753344,687.6264916
9/5/2020 22:30,70.57969468,1035.924858,79.86194113,83.84695419,154.572626,686.4882963
9/5/2020 22:45,70.29591749,1040.508848,82.30507589,83.09445473,153.8084933,689.5453173
9/5/2020 23:00,70.30058248,1038.956077,80.94443806,81.88771558,153.5082267,685.8609282
9/5/2020 23:15,60.32529474,1065.514279,86.46563886,68.26301067,135.1716921,662.0511398
9/5/2020 23:30,45.8240014,1099.978996,104.8989341,56.56232553,113.0368428,647.9779273
9/5/2020 23:45,46.16612637,1100.159641,104.8974233,56.34163256,113.4850223,648.6882692
9/6/2020 0:00,44.6083399,1100.391963,105.9424858,55.74911241,111.3114732,646.5677375
9/6/2020 0:15,11.72632858,900.4808877,102.4148033,42.02529653,76.92138186,564.600536
9/6/2020 0:30,0.151033242,566.7429556,84.7906314,34.93991784,8.795723035,181.9726409
9/6/2020 0:45,0.138057292,491.6798384,86.33094332,33.01959931,-0.141357125,233.5830724
9/6/2020 1:00,0.132633418,457.4378569,86.98652246,32.04227484,-0.168449144,305.4444988
9/6/2020 1:15,0.127209544,408.8910471,86.52472843,32.04073978,-0.189756293,301.9748947
9/6/2020 1:30,0.121785671,369.5140438,85.91051234,32.03920472,-0.179989719,291.861581
9/6/2020 1:45,0.116361797,344.9473075,85.48117658,32.03766965,-0.121845639,280.840259
9/6/2020 2:00,0.110937923,322.2017713,84.86351493,32.03613459,-0.17795996,268.7467543
9/6/2020 2:15,0.10551405,302.0819126,84.34009163,32.03459952,-0.202517712,259.5724298
9/6/2020 2:30,0.100090176,283.8681029,83.78920012,32.03306446,-0.169695711,250.4659285
9/6/2020 2:45,0.094666302,267.3606246,83.23080597,32.03152939,-0.238760867,240.4713667
9/6/2020 3:00,0.089242429,252.5810116,82.7417703,32.02999433,-0.221245273,230.7990726
9/6/2020 3:15,0.083818555,240.1746048,82.36428026,32.02845926,-0.124969432,224.4479032
9/6/2020 3:30,0.078394681,228.8933202,82.08767445,32.0269242,-0.03557094,215.9435532
9/6/2020 3:45,0.072970808,218.8741986,81.56307412,32.02538913,0.002267181,208.0139661
9/6/2020 4:00,0.067546934,210.1345271,81.3457877,32.02385407,0.004351727,202.733554
9/6/2020 4:15,0.06212306,201.6196637,81.07925198,32.02231901,-0.048409978,195.422697
9/6/2020 4:30,0.056699187,194.8136107,80.78616506,32.02078394,-0.022012194,189.0807053
9/6/2020 4:45,0.051275313,188.733479,80.56813188,32.01924888,0.004356341,183.7715057
9/6/2020 5:00,0.045851439,182.6533474,80.23397252,32.01771381,-0.059474327,178.2330791
9/6/2020 5:15,0.040427566,177.2579131,80.07702542,32.01617875,-0.110592551,173.871863
9/6/2020 5:30,0.035003692,172.6325358,79.92134918,32.01464368,-0.068205727,168.7304917
9/6/2020 5:45,0.029579818,168.0078134,79.7374608,32.01310862,-0.00102089,164.574372
9/6/2020 6:00,0.024155945,163.383091,79.52800233,32.01157355,0.045134937,160.5326348
9/6/2020 6:15,0.018732071,159.1617314,79.27694572,32.01003849,0.068322058,156.1218275
9/6/2020 6:30,0.013308197,155.6939958,79.1419904,32.00850343,0.087655425,153.3545762
9/6/2020 6:45,0.007884324,152.2434494,79.07721956,32.00696836,-0.062540931,149.5815065
9/6/2020 7:00,0.00246045,148.7929031,78.88988773,32.0054333,-0.083818365,146.6603721
9/6/2020 7:15,-0.002963424,145.379729,78.72379279,32.00389823,-0.022638295,144.1696969
9/6/2020 7:30,-0.008387297,142.5367119,78.63134674,32.00236317,0.014623058,140.3457177
9/6/2020 7:45,-0.013811171,139.8867328,78.51488871,32.0008281,-0.023938534,138.2948403
9/6/2020 8:00,-0.019235045,137.3428557,78.49121429,31.99929304,-0.15346593,135.1646045
9/6/2020 8:15,-0.024658918,135.5232614,78.42846829,32.08549912,-0.199279069,132.0481296
9/6/2020 8:30,-0.014336692,144.4411992,77.87529739,34.224414,0.569622805,98.04327504
9/6/2020 8:45,3.308377915,742.6321634,83.7817152,38.13337355,45.01480022,381.8855888
9/6/2020 9:00,7.871391994,801.1409922,98.98895959,41.4628626,74.38267784,553.0405761
9/6/2020 9:15,11.47187715,865.3318089,102.9516616,41.72796764,76.44327177,568.1615762
9/6/2020 9:30,12.00391941,883.3865993,104.3681161,41.99307268,76.78129601,571.2061647
9/6/2020 9:45,12.21229536,889.5506163,105.434963,42.25817772,76.81113271,572.643172
9/6/2020 10:00,12.07515218,890.3498286,106.6213745,42.52328276,76.68716233,574.0713362
9/6/2020 10:15,12.72794476,902.5553963,107.9375973,42.7883878,77.02155672,576.6259235
9/6/2020 10:30,32.38319706,1025.200819,108.230257,50.4098817,96.86957584,620.7090435
9/6/2020 10:45,56.52493956,1082.125369,100.3811491,67.81717289,129.1199916,671.3906666
9/6/2020 11:00,68.72025426,1044.061905,86.68316662,83.41172572,151.5842491,694.171708
9/6/2020 11:15,68.24991606,1045.070314,87.98742247,83.42992493,151.1798533,695.9336537
9/6/2020 11:30,71.85092949,1058.416154,89.07237262,83.44812414,153.6035185,683.1103578
9/6/2020 11:45,76.71450409,1054.019421,89.45544512,83.46632334,157.5434552,646.8089456
9/6/2020 12:00,77.24895866,1053.997923,90.25847823,83.48452255,157.5922498,641.9379471
9/6/2020 12:15,77.17717067,1054.206623,90.65332949,83.50272175,157.4712844,641.9554254
9/6/2020 12:30,77.11160085,1053.902897,90.82501732,83.52092096,157.4902886,641.8662987
9/6/2020 12:45,76.83169078,1054.427496,91.99053467,83.53912016,157.2689075,643.2146756
9/6/2020 13:00,77.31400831,1053.718584,91.87283744,83.55731937,157.5878137,638.8273213
9/6/2020 13:15,77.63070727,1053.230063,91.12226849,83.57551857,157.8379052,636.6790847
9/6/2020 13:30,77.90059829,1052.977018,92.79601135,83.59371778,157.9354129,632.8644688
9/6/2020 13:45,78.49792375,1052.665658,93.37077703,83.61191698,158.1124334,628.3754151
9/6/2020 14:00,78.96315661,1057.301688,93.55314595,83.63011619,158.2554466,629.1496654
9/6/2020 14:15,80.164514,1064.789212,92.63937794,83.64831539,158.9384092,629.161803
9/6/2020 14:30,80.05374842,1064.901975,93.12843997,83.6665146,158.8863065,629.5813744
9/6/2020 14:45,80.10208329,1064.780438,92.9559086,83.68471381,158.9911066,629.6280587
9/6/2020 15:00,79.97399734,1064.661594,93.2291937,83.70291301,158.8883329,629.9435885
9/6/2020 15:15,79.75300254,1065.733864,93.89356976,83.72111222,158.4013085,629.9009023
9/6/2020 15:30,79.87445924,1065.29627,93.08492833,83.73931142,158.5369591,629.1342632
9/6/2020 15:45,79.8257632,1065.227812,93.15738794,83.75751063,158.5180276,629.2808275
9/6/2020 16:00,79.68990816,1065.270192,93.62445696,83.77570983,158.4901683,629.7473444
9/6/2020 16:15,79.80425594,1065.08433,92.9690544,83.79390904,158.6546469,628.9298558
9/6/2020 16:30,79.90774867,1064.952096,92.36609172,83.81210824,158.6678585,627.9704689
9/6/2020 16:45,80.04956583,1065.016909,90.40508744,83.83030745,158.5221327,624.5634488
9/6/2020 17:00,81.2935883,1052.648717,80.87935657,83.84850665,161.1549401,615.8871967
9/6/2020 17:15,81.92191865,1044.015629,76.34919066,83.86670586,162.5240416,612.2827098
9/6/2020 17:30,82.34364783,1043.492757,75.22339256,83.88490506,162.906378,611.0702194
9/6/2020 17:45,82.37179388,1043.677097,75.51436636,83.90310427,162.7471367,611.2239295
9/6/2020 18:00,82.58847252,1043.109287,74.67682069,83.92130348,162.9689129,609.8070317
9/6/2020 18:15,82.5106781,1043.582519,75.39897093,83.93950268,162.8028542,610.2965894
9/6/2020 18:30,82.49557546,1043.613343,75.1185436,83.95770189,162.7255609,610.3196071
9/6/2020 18:45,82.34673989,1043.745551,75.36371002,83.97284871,162.4367423,610.3815858
9/6/2020 19:00,82.17291744,1044.247799,76.0930907,83.93090996,162.1468519,610.4928903
9/6/2020 19:15,82.10095925,1044.494823,76.20111688,83.86739753,162.1114878,610.7018451
9/6/2020 19:30,82.1375859,1044.266103,76.00736454,83.80388509,162.2056437,610.8427781
9/6/2020 19:45,82.42798235,1043.480464,74.87911706,83.74037266,162.5136131,610.1187676
9/6/2020 20:00,82.37956427,1042.789265,75.3792761,83.67686023,162.7971064,610.6374496
9/6/2020 20:15,81.96565103,1043.997048,77.20387946,83.61334779,162.264103,612.1373873
9/6/2020 20:30,82.18399665,1043.885782,75.71283201,83.54983536,162.4184796,610.5508516
9/6/2020 20:45,82.06450485,1043.979772,75.33727106,83.48632292,162.3816616,612.5336191
9/6/2020 21:00,79.50912588,1047.183537,76.53692208,83.42281049,160.710458,635.7020382
9/6/2020 21:15,77.15694597,1050.243713,78.23555831,83.35929805,159.0827676,653.2696852
9/6/2020 21:30,77.27109282,1049.442488,76.2968991,83.29578562,159.4497325,654.3454706
9/6/2020 21:45,77.02102041,1049.963081,77.10572053,83.23227319,159.0929901,655.4109082
9/6/2020 22:00,73.07476314,1056.956356,79.08593267,83.16876075,155.4760167,688.7082446
9/6/2020 22:15,73.25308761,1055.85408,78.20899504,83.10524832,155.8457701,688.5949626
9/6/2020 22:30,73.38421382,1055.883201,77.65430577,83.04173588,155.9714941,687.9329761
9/6/2020 22:45,71.19455587,1043.612498,78.90132232,82.63110711,154.1273041,686.1614424
9/6/2020 23:00,50.82461636,1091.232481,95.76172237,58.3560186,119.0554468,647.4730545
9/6/2020 23:15,20.86864125,976.0800596,102.9657862,44.77492971,85.33491071,588.1399434
9/6/2020 23:30,2.479691903,675.1398771,89.17040638,36.82392314,33.28523987,320.8687289
9/6/2020 23:45,0.125765639,491.6115928,84.24233624,33.11283151,-0.024551916,179.0291136
9/7/2020 0:00,0.12113704,467.384693,85.21469142,32.0007127,0.002145299,302.4688294
9/7/2020 0:15,0.116508441,417.1216933,84.8082494,32.00106997,0.061147587,306.5137154
9/7/2020 0:30,0.111879842,374.7019711,84.26919941,32.00142724,0.061939831,295.3460372
9/7/2020 0:45,0.107251244,347.6570443,83.61569811,32.00178451,0.055402684,282.927103
9/7/2020 1:00,0.102622645,322.6566953,83.22090351,32.00214178,0.049059584,271.7974703
9/7/2020 1:15,0.097994046,300.5450883,82.73698291,32.00249905,0.080542023,260.1837597
9/7/2020 1:30,0.093365448,281.0422098,82.3716774,32.00285632,0.078933835,251.0070533
9/7/2020 1:45,0.088736849,264.4958562,82.07822129,32.0032136,0.065123616,241.7532274
9/7/2020 2:00,0.08410825,249.3252539,81.5345892,32.00357087,0.005920831,231.8709291
9/7/2020 2:15,0.079479652,235.7476313,81.24792856,32.00392814,-0.065860269,224.3850237
9/7/2020 2:30,0.074851053,224.5241683,81.22908887,32.00428541,-0.07632521,216.4903342
9/7/2020 2:45,0.070222454,213.8573768,80.93851179,32.00464268,-0.065517726,208.711726
9/7/2020 3:00,0.065593856,205.2277845,80.89328707,32.00499995,-0.048682354,201.6248242
9/7/2020 3:15,0.060965257,198.0277746,80.65229061,32.00535722,-0.065973113,196.6426023
9/7/2020 3:30,0.056336658,191.6345433,80.38488742,32.00571449,-0.088750985,189.7469767
9/7/2020 3:45,0.05170806,185.4856706,80.29949339,32.00607176,-0.022885232,184.50252
9/7/2020 4:00,0.047079461,180.2613425,80.16670946,32.00642903,-0.057304213,179.7628496
9/7/2020 4:15,0.042450862,175.4577643,79.92107252,32.0067863,-0.016496578,175.0938916
9/7/2020 4:30,0.037822263,170.806614,79.77125254,32.00714357,-0.023095294,170.4722418
9/7/2020 4:45,0.033193665,166.5282325,79.64720446,32.00750084,-0.099120412,165.5939008
9/7/2020 5:00,0.028565066,162.3450565,79.53236888,32.00785811,-0.065032872,162.6030411
9/7/2020 5:15,0.023936467,158.7591928,79.34736324,32.00821538,-0.063580753,158.8054776
9/7/2020 5:30,0.019307869,155.5252574,79.17309564,32.00857265,-0.026580529,155.1814122
9/7/2020 5:45,0.01467927,152.2913221,79.05226084,32.00892992,-0.010231058,151.3423807
9/7/2020 6:00,0.010050671,149.1154774,79.08592679,32.00928719,0.004569864,149.0641412
9/7/2020 6:15,0.005422073,146.2416342,78.6826591,32.00964446,-0.013019454,146.5104182
9/7/2020 6:30,0.000793474,143.6543135,78.92017177,32.01000173,-0.063221268,143.5212458
9/7/2020 6:45,-0.003835125,141.3771101,78.7698119,32.010359,-0.121608877,140.7327478
9/7/2020 7:00,-0.008463723,139.1010187,78.64852466,32.01071627,-0.171847225,137.9335688
9/7/2020 7:15,-0.013092322,136.8943326,78.80112208,32.01107354,-0.129824107,135.8774038
9/7/2020 7:30,-0.016792095,134.8989899,78.84161705,32.01143081,-0.040268456,133.5565579
9/7/2020 7:45,-0.017087449,132.9182487,78.5806331,32.01815691,-0.034083853,131.1430363
9/7/2020 8:00,-0.017068488,130.9663015,78.68989116,32.2507771,-0.031335346,128.9214838
9/7/2020 8:15,-0.017049527,129.9456586,78.84095504,32.59586724,-0.072083869,127.7960523
9/7/2020 8:30,-0.017030566,131.0154215,78.81811744,33.97584566,0.684846605,100.1231962
9/7/2020 8:45,2.740286323,709.4440805,84.09215111,37.64945074,39.52668137,350.1285014
9/7/2020 9:00,7.538353866,795.3839697,98.35121606,41.96789681,73.94811091,551.0040439
9/7/2020 9:15,6.846234666,797.5896022,101.041684,42.12248866,73.44623325,552.4570193
9/7/2020 9:30,9.283035708,833.8174025,101.542114,42.27708051,74.997455,559.8737716
9/7/2020 9:45,12.2025661,882.7586861,102.6126682,42.43167236,76.68855575,568.7158042
9/7/2020 10:00,13.09621265,902.5758507,103.7538077,42.58626421,77.12975631,572.0686231
9/7/2020 10:15,12.90296974,902.4121899,104.7543974,42.74085606,76.91630993,573.0670369
9/7/2020 10:30,13.49950146,910.9747545,106.0050223,42.89544791,77.24520937,575.734067
9/7/2020 10:45,48.62050803,1090.833514,103.9228304,57.69030321,115.1271075,652.5589627
9/7/2020 11:00,57.79068139,1080.249644,98.0492766,68.69757747,130.4972543,671.4515385
9/7/2020 11:15,74.18895581,1056.999324,85.54644428,83.96319498,155.0920054,667.8194294
9/7/2020 11:30,77.14383284,1052.468795,85.58179655,83.96375407,157.6375506,643.2784543
9/7/2020 11:45,77.18592502,1052.031809,85.77786573,83.96431316,157.6491256,642.587499
9/7/2020 12:00,77.1727197,1052.196047,85.91996038,83.96487225,157.5803198,642.6321496
9/7/2020 12:15,77.15412514,1051.738713,85.99300222,83.96543134,157.701439,642.4967661
9/7/2020 12:30,78.61741345,1050.245664,86.19881671,83.96599044,158.5629337,628.6651618
9/7/2020 12:45,76.975172,1052.650638,86.92441563,83.96654953,157.3001724,643.4083095
9/7/2020 13:00,77.75840399,1057.138291,87.91911353,83.96710862,157.6603031,640.53672
9/7/2020 13:15,78.86868113,1062.912535,88.82169856,83.96766771,158.0563645,635.9096091
9/7/2020 13:30,78.86449731,1063.013233,89.03856465,83.9682268,157.9468372,635.7007159
9/7/2020 13:45,78.89330266,1062.712414,88.95207035,83.96878589,157.9991583,635.7815861
9/7/2020 14:00,78.67827282,1063.07826,89.7581924,83.96934499,157.762595,637.0472966
9/7/2020 14:15,79.07111679,1062.031483,88.22734542,83.96990408,158.2900374,635.7246948
9/7/2020 14:30,79.27030412,1060.926078,88.05176194,83.97046317,158.7910969,635.8647617
9/7/2020 14:45,78.93527038,1061.888739,88.7854658,83.97102226,158.2869402,636.1747392
9/7/2020 15:00,79.02581867,1061.687621,88.32208683,83.97158135,158.3177612,635.3773311
9/7/2020 15:15,78.89078402,1062.279741,88.4924732,83.97214044,157.9888222,635.3042854
9/7/2020 15:30,78.84225523,1062.73618,89.10075617,83.97269953,157.8033122,636.2356307
9/7/2020 15:45,78.72704596,1063.197873,89.09320119,83.97325863,157.5149537,635.2115042
9/7/2020 16:00,78.78687081,1062.898202,88.79542373,83.97381772,157.5979057,635.0407567
9/7/2020 16:15,79.42809411,1063.42548,88.48255697,83.97437681,157.9335848,629.4689818
9/7/2020 16:30,79.60028791,1062.867544,88.34253792,83.9749359,158.0649531,629.2685304
9/7/2020 16:45,79.51667952,1063.125138,88.45016923,83.97549499,158.0347286,629.6736012
9/7/2020 17:00,79.46699071,1062.95295,89.11664412,83.97605408,158.0271614,630.1970259
9/7/2020 17:15,79.47636483,1062.941879,88.98223685,83.97661318,158.0230243,630.4768773
9/7/2020 17:30,79.615473,1062.400231,88.85568292,83.97717227,158.1831803,630.3626794
9/7/2020 17:45,79.69591335,1062.625985,88.35232423,83.97773136,158.2575367,629.8739151
9/7/2020 18:00,79.76745944,1062.355606,88.13399007,83.97829045,158.2848362,629.735915
9/7/2020 18:15,79.8504361,1062.233099,87.59977823,83.97884954,158.4198807,628.7479862
9/7/2020 18:30,79.91162661,1061.761408,87.26806251,83.97940863,158.5612653,629.211021
9/7/2020 18:45,80.02150334,1061.759958,86.76140285,83.97996773,158.6744627,628.404495
9/7/2020 19:00,80.09362618,1061.6288,86.20862892,83.97520677,158.764599,627.4014404
9/7/2020 19:15,80.3904174,1061.114064,85.4181766,83.88113727,159.0807458,626.5542264
9/7/2020 19:30,80.58213711,1060.678724,84.57078695,83.75517909,159.2011798,625.9418853
9/7/2020 19:45,80.62345668,1060.630805,84.07953923,83.62922091,159.2987639,625.1247924
9/7/2020 20:00,79.53938557,1050.991648,83.4739424,83.50326273,158.6823869,623.2840258
9/7/2020 20:15,79.54034623,1048.617756,82.76952393,83.37730455,158.8357982,622.17725
9/7/2020 20:30,79.0252144,1048.560615,82.27253341,83.25134638,158.6393694,629.0507368
9/7/2020 20:45,74.2543083,1055.128305,81.6763026,83.1253882,155.3759574,671.307295
9/7/2020 21:00,53.8667312,1084.882205,94.75041859,62.37834095,123.9420265,655.9582803
9/7/2020 21:15,19.15765896,957.8218981,105.2346126,44.95918958,83.44046736,585.4036647
9/7/2020 21:30,0.12607937,568.0238507,87.10618008,34.74366749,4.870236502,163.9713995
9/7/2020 21:45,0.121413668,509.2695436,88.69703162,32.89720092,-0.096332478,249.7835454
9/7/2020 22:00,0.116747965,470.6071703,88.69305475,32.01197927,-0.059332365,318.2744155
9/7/2020 22:15,0.112082262,419.2353671,88.29362976,32.01202278,-0.087001201,313.4978678
9/7/2020 22:30,0.10741656,376.6761444,87.63732385,32.01206629,-0.05620923,303.4750117
9/7/2020 22:45,0.102750857,340.2385002,87.2467789,32.0121098,-0.050458249,293.6924899
9/7/2020 23:00,0.098085155,309.8794097,86.44800298,32.01215331,-0.053842352,282.0104279
9/7/2020 23:15,0.093419452,284.215801,86.21245397,32.01219683,-0.043093659,271.135484
9/7/2020 23:30,0.088753749,262.2817252,85.75413534,32.01224034,-0.053189453,259.4992165
9/7/2020 23:45,0.084088047,248.0924097,85.79197349,32.01228385,-0.1139621,250.7353928
9/8/2020 0:00,0.079422344,236.5424428,85.3177026,32.01232736,-0.144233607,241.9881923
9/8/2020 0:15,0.074756642,225.0613646,84.7153943,32.01237087,-0.143814358,232.4655665
9/8/2020 0:30,0.070090939,214.7009441,84.55090468,32.01241438,-0.124889786,224.4420914
9/8/2020 0:45,0.065425237,204.875185,83.97646533,32.01245789,-0.063272208,218.5664031
9/8/2020 1:00,0.060759534,196.5440425,83.92497688,32.01250141,-0.073671952,210.0451121
9/8/2020 1:15,0.056093831,189.0643336,83.60521566,32.01254492,-0.118961797,204.1251315
9/8/2020 1:30,0.051428129,181.7979707,83.56370872,32.01258843,-0.135457761,198.0987985
9/8/2020 1:45,0.046762426,175.5261797,83.24937038,32.01263194,-0.12961481,192.8381778
9/8/2020 2:00,0.042096724,169.6536584,82.86936339,32.01267545,-0.094599182,188.0626276
9/8/2020 2:15,0.037431021,164.051003,82.76089116,32.01271896,-0.085945713,183.3742052
9/8/2020 2:30,0.032765318,159.5144294,82.76313544,32.01276247,-0.112297261,177.6378328
9/8/2020 2:45,0.028099616,155.0871403,82.71047039,32.01280599,-0.101185544,174.5307809
9/8/2020 3:00,0.023433913,150.7006378,82.65745546,32.0128495,-0.099260092,169.727823
9/8/2020 3:15,0.018768211,147.1628088,82.39345234,32.01289301,-0.091053105,166.0107168
9/8/2020 3:30,0.014102508,143.9631181,82.44970694,32.01293652,-0.070539324,162.9049923
9/8/2020 3:45,0.009436806,140.7634273,82.3051817,32.01298003,-0.129635677,159.1240366
9/8/2020 4:00,0.004771103,137.7557688,82.2225755,32.01302354,-0.107232492,156.1937974
9/8/2020 4:15,0.0001054,135.2941442,82.20109047,32.01306705,-0.075788198,152.5465086
9/8/2020 4:30,-0.004560302,132.8659636,82.1246179,32.01311056,-0.055651463,149.7875614
9/8/2020 4:45,-0.009226005,130.437783,82.17599166,32.01315408,-0.06556136,147.6824034
9/8/2020 5:00,-0.013891707,128.0096023,81.97423985,32.01319759,-0.081962898,144.943095
9/8/2020 5:15,-0.018555951,125.8362987,82.07849912,32.0132411,-0.096918796,142.4342988
9/8/2020 5:30,-0.020874864,124.0197622,81.94783838,32.01328461,-0.085812329,139.9592715
9/8/2020 5:45,-0.021072439,122.2056516,82.06171346,32.01330277,-0.069725456,137.5765756
9/8/2020 6:00,-0.021270015,120.4278277,82.0709222,32.01320791,-0.116850436,135.6081018
9/8/2020 6:15,-0.02146759,119.0710175,82.05350423,32.01309951,-0.142298535,133.9738555
9/8/2020 6:30,-0.021665166,117.8345771,82.0145813,32.01299111,-0.079420976,132.0367219
9/8/2020 6:45,-0.021862741,116.5981367,82.07323287,32.01288271,-0.092686718,130.2986048
9/8/2020 7:00,-0.022060317,115.3616963,81.9973771,32.01277431,-0.103520231,128.393651
9/8/2020 7:15,-0.022257892,114.1252559,82.02837484,32.01266591,-0.113890048,126.4513297
9/8/2020 7:30,-0.022455468,112.8888155,81.83790438,32.01255752,-0.131054798,123.9899557
9/8/2020 7:45,-0.022653043,111.7242063,81.87775028,32.01244912,-0.120806281,122.9807265
9/8/2020 8:00,-0.022850619,111.1271944,81.71844421,32.01234072,-0.056028737,122.9218693
9/8/2020 8:15,-0.023048195,110.9169895,81.62154075,32.12108357,-0.041509249,120.993144
9/8/2020 8:30,-0.02324577,135.3474279,80.56129395,34.16707428,0.75104826,99.37909261
9/8/2020 8:45,-0.023443346,733.3581482,84.18329598,38.52897647,40.94931153,373.877758
9/8/2020 9:00,-0.023640921,762.5708418,96.3866361,41.88604731,63.57911207,521.6327234
9/8/2020 9:15,-0.023838497,770.8628385,97.9147222,41.77986609,63.64094742,523.1148501
9/8/2020 9:30,-0.024036072,773.5029738,98.077657,41.67368488,63.60672272,523.0964581
9/8/2020 9:45,-0.024233648,704.0452682,92.89688444,38.65470622,41.74706183,392.2186416
9/8/2020 10:00,-0.024431223,460.7198555,85.82774874,33.98619147,-0.360733993,140.9971301
9/8/2020 10:15,-0.024628799,424.2887006,86.3162174,32.15272959,-0.307082902,254.3178338
9/8/2020 10:30,-0.024826374,374.7286388,86.04120457,32.03987401,-0.212296007,261.0235393
9/8/2020 10:45,-0.02502395,242.9819255,83.17980164,34.16370812,0.597060624,118.2709714
9/8/2020 11:00,2.806268551,732.2586741,88.34628764,38.01849168,38.54731806,352.3552202
9/8/2020 11:15,12.68264763,881.2904715,103.8149177,42.68396863,76.6720137,570.6994075
9/8/2020 11:30,49.30848447,1086.152483,100.7626416,57.93720803,115.8878554,649.8681425
9/8/2020 11:45,50.41420023,1093.38429,101.8992244,59.4645382,118.1802496,656.4747948
9/8/2020 12:00,58.8702688,1076.324418,93.46690403,68.89084889,132.2787088,668.3809676
9/8/2020 12:15,76.15226064,1051.320405,78.99895102,83.72710162,157.7845734,660.2941119
9/8/2020 12:30,77.68332652,1048.641008,78.12851187,83.73517996,159.0378966,648.0961113
9/8/2020 12:45,77.92981452,1047.886106,76.97100423,83.74325829,159.3905205,645.9076412
9/8/2020 13:00,78.12991501,1047.764968,76.01519673,83.75133663,159.5908117,644.4304907
9/8/2020 13:15,78.40643142,1047.151962,75.61141104,83.75941497,159.7948025,641.508303
9/8/2020 13:30,80.05919026,1045.643541,75.84478597,83.7674933,160.6324341,624.9732418
9/8/2020 13:45,80.56795043,1045.872845,77.31665229,83.77557164,160.5062376,618.0244147
9/8/2020 14:00,80.47033262,1047.446094,79.33265548,83.78364998,159.6773945,613.541298
9/8/2020 14:15,80.34577006,1047.828385,80.04050921,83.79172831,159.3790169,614.5580915
9/8/2020 14:30,80.22253845,1048.357111,80.91074797,83.79980665,159.0838848,615.2117437
9/8/2020 14:45,80.01310178,1048.957577,81.59234898,83.80788499,158.7969492,615.8704448
9/8/2020 15:00,80.07897614,1048.796851,81.89581077,83.81596332,158.9573282,616.6694656
9/8/2020 15:15,80.25324804,1047.959583,81.25593233,83.82404166,159.2870765,616.0887421
9/8/2020 15:30,79.99679101,1048.572782,82.36410475,83.83212,158.9716144,616.6974082
9/8/2020 15:45,79.8966458,1048.735982,82.80462937,83.84019833,158.819072,617.2479797
9/8/2020 16:00,79.71534102,1049.399671,83.30608864,83.84827667,158.5212728,617.2855887
9/8/2020 16:15,79.89738955,1055.126383,84.78166288,83.85635501,158.2378737,619.04563
9/8/2020 16:30,80.93127462,1062.654384,84.28600208,83.86443334,158.8967398,620.2555123
9/8/2020 16:45,80.52171625,1063.190587,86.21053319,83.87251168,158.5769545,621.5420724
9/8/2020 17:00,80.36909768,1063.793605,86.90749094,83.88059002,158.2844884,622.1258143
9/8/2020 17:15,80.29016649,1062.719754,86.42253749,83.88866835,158.3478523,621.5138968
9/8/2020 17:30,77.87857961,1051.454645,85.31788608,83.89674669,157.3051795,632.6860479
9/8/2020 17:45,77.70330503,1051.520727,84.91801991,83.90482503,157.2959476,634.6475537
9/8/2020 18:00,77.61498647,1052.006148,85.16834498,83.91290336,157.0704127,634.4102152
9/8/2020 18:15,77.7196964,1051.431668,84.5977955,83.9209817,157.3162656,634.2437372
9/8/2020 18:30,77.73310513,1051.285522,84.56108232,83.92906004,157.3534008,634.0212288
9/8/2020 18:45,77.71307116,1051.317006,84.67931916,83.93713837,157.3371866,634.4060908
9/8/2020 19:00,77.7576546,1051.145287,84.41019817,83.94521671,157.4406408,633.9011308
9/8/2020 19:15,77.69157291,1050.990967,84.05724086,83.95329505,157.4597195,635.4272608
9/8/2020 19:30,75.55626707,1053.50599,83.18572843,83.96137338,156.1901141,654.5026013
9/8/2020 19:45,75.26381885,1054.122361,83.44401891,83.96945172,155.8726981,654.381575
9/8/2020 20:00,77.39542965,1051.24445,82.99090902,83.96399346,157.3601345,636.9959633
9/8/2020 20:15,78.56508833,1049.985889,83.62474871,83.75741603,158.088244,628.1982063
9/8/2020 20:30,78.66842905,1049.595749,83.4563299,83.4837754,158.279622,628.1196814
9/8/2020 20:45,76.58089785,1052.697867,83.1457053,83.21013477,156.7680699,647.4538915
9/8/2020 21:00,37.56538093,995.0666868,94.29466274,56.37944252,102.8712181,600.4939849
9/8/2020 21:15,0.147219893,577.4256936,87.71934409,33.98480194,0.863234545,143.3301279
9/8/2020 21:30,0.141657886,535.3531686,89.00322264,32.64652143,-0.04780835,276.8719691
9/8/2020 21:45,0.136095878,488.7809466,88.90535676,32.03336441,-0.019994576,330.475243
9/8/2020 22:00,0.130533871,433.7701439,88.34267285,32.03281831,-0.042907894,321.8353341
9/8/2020 22:15,0.124971864,388.3258373,87.92658679,32.03227222,-0.030520965,309.5310963
9/8/2020 22:30,0.119409856,349.9882687,87.20018402,32.03172612,-0.033006565,294.7927047
9/8/2020 22:45,0.113847849,324.9513629,86.52855132,32.03118002,0.031120408,282.9029554
9/8/2020 23:00,0.108285841,303.0800363,85.94455238,32.03063392,0.035723143,270.4164137
9/8/2020 23:15,0.102723834,283.1612635,85.44790452,32.03008783,0.047189357,259.1938114
9/8/2020 23:30,0.097161826,265.7684369,85.16913519,32.02954173,0.039889156,247.9433865
9/8/2020 23:45,0.091599819,250.745669,84.69996028,32.02899563,-0.009443768,238.7684682
9/9/2020 0:00,0.086037812,237.7714248,84.50316408,32.02844953,-0.026254365,228.1129002
9/9/2020 0:15,0.080475804,225.8751688,84.26229027,32.02790343,-0.049905029,221.0660469
9/9/2020 0:30,0.074913797,215.7618482,84.24000921,32.02735734,-0.047459868,212.3551769
9/9/2020 0:45,0.069351789,207.0243353,83.96347882,32.02681124,-0.053186771,205.7256905
9/9/2020 1:00,0.063789782,199.5755601,83.97473673,32.02626514,-0.057551983,199.625483
9/9/2020 1:15,0.058227775,192.6886439,83.82690195,32.02571904,-0.080255277,192.6054485
9/9/2020 1:30,0.052665767,186.722631,83.82660819,32.02517295,-0.120432714,187.9818573
9/9/2020 1:45,0.04710376,181.247311,83.81924524,32.02462685,-0.084546713,181.7145952
9/9/2020 2:00,0.041541752,177.2951815,83.67698082,32.02408075,-0.122133228,177.7812724
9/9/2020 2:15,0.035979745,173.4573545,83.42906264,32.02353465,-0.107751285,172.5521634
9/9/2020 2:30,0.030417737,169.8358381,83.2361886,32.02298855,-0.099186458,167.5456348
9/9/2020 2:45,0.02485573,166.523225,83.13095471,32.02244246,-0.097554304,164.2011022
9/9/2020 3:00,0.019293723,163.2129647,83.08909951,32.02189636,-0.095500439,160.0802936
9/9/2020 3:15,0.013731715,159.9789679,82.91845737,32.02135026,-0.080293304,156.794161
9/9/2020 3:30,0.008169708,157.232252,82.96691993,32.02080416,-0.088754374,153.4593324
9/9/2020 3:45,0.0026077,154.5719094,82.78617712,32.02025807,-0.124364708,150.5163571
9/9/2020 4:00,-0.002954307,151.9115668,82.72734901,32.01971197,-0.070888502,147.7471991
9/9/2020 4:15,-0.008516315,149.286339,82.58885331,32.01916587,-0.125851816,144.3762869
9/9/2020 4:30,-0.014078322,147.0228305,82.52418786,32.01861977,-0.089438752,142.0857457
9/9/2020 4:45,-0.019640329,144.8545817,82.36588946,32.01807367,-0.111853387,139.567723
9/9/2020 5:00,-0.025171034,142.6863198,82.39846388,32.01752758,-0.084773951,137.4280293
9/9/2020 5:15,-0.02722687,140.5176298,81.97963256,32.01698148,-0.100469821,134.9085186
9/9/2020 5:30,-0.02692566,138.3487321,81.37195376,32.01632477,-0.149654815,132.3230135
9/9/2020 5:45,-0.026624451,136.1798345,81.05735319,32.01533125,-0.135944991,130.3742001
9/9/2020 6:00,-0.026323241,134.0109368,80.60485438,32.01431446,-0.141743224,128.0712998
9/9/2020 6:15,-0.026022032,131.9718775,80.56168774,32.01329767,-0.172751829,126.6223846
9/9/2020 6:30,-0.025720822,130.2869335,80.45354344,32.01228087,-0.206189801,124.701432
9/9/2020 6:45,-0.025419612,128.6220622,80.57268169,32.01126408,-0.198608606,123.1985727
9/9/2020 7:00,-0.025118403,126.9571909,80.35112915,32.01024729,-0.157583421,121.4825961
9/9/2020 7:15,-0.024817193,125.0246376,80.15210181,32.0092305,-0.177575118,120.1644115
9/9/2020 7:30,-0.024515984,122.4176997,80.1307062,32.00821371,-0.187587556,118.7388958
9/9/2020 7:45,-0.024214774,120.4334715,79.95570713,32.00719692,-0.170556711,117.5422163
9/9/2020 8:00,-0.023913564,118.9449598,79.94570646,32.00618012,-0.181539074,116.0834113
9/9/2020 8:15,-0.023612355,117.6876713,79.98717492,32.00516333,-0.195255633,114.6697249
9/9/2020 8:30,-0.023311145,116.4303829,79.99067946,32.00414654,-0.196912165,113.4404372
9/9/2020 8:45,-0.023009935,115.3791575,80.08016464,32.00312975,-0.240894878,112.8233469
9/9/2020 9:00,-0.022708726,114.7726142,80.43841317,32.00211296,-0.344341603,112.3967485
9/9/2020 9:15,-0.022407516,114.3864428,80.73406711,32.10489827,-0.331562436,111.4691103
9/9/2020 9:30,-0.022106307,131.8875013,80.97930792,34.23093161,0.579510985,99.18617158
9/9/2020 9:45,3.443318164,750.420211,86.34104371,38.59683004,45.28460036,386.7026622
9/9/2020 10:00,8.129697285,808.1907945,101.2415269,42.13236205,74.07417442,555.4916749
9/9/2020 10:15,8.082226173,819.8581914,103.2302162,42.2632687,74.17072407,557.7903544
9/9/2020 10:30,11.68766251,870.5636245,101.8514676,42.39417534,76.52130243,566.4171244
9/9/2020 10:45,13.08133416,899.5792999,103.4164442,42.52508199,77.22582273,571.9511361
9/9/2020 11:00,13.40818574,910.8068117,106.1055622,42.65598863,77.23531071,576.0913849
9/9/2020 11:15,13.07204264,911.4651156,108.5308156,42.78689528,76.86687408,577.8826592
9/9/2020 11:30,12.91856645,911.7323576,110.1029037,42.91780192,76.61864413,578.7393513
9/9/2020 11:45,41.94230772,1070.632909,108.9719213,55.0926778,107.1662372,643.1409723
9/9/2020 12:00,69.45402854,1063.760834,88.42593104,82.44874926,149.5094116,694.8675526
9/9/2020 12:15,74.19314501,1058.727975,88.51993898,83.84862247,154.2050226,662.2086442
9/9/2020 12:30,78.15368259,1053.510705,88.83838039,83.8240699,156.9610041,626.7785181
9/9/2020 12:45,78.34783474,1053.736102,89.60215346,83.79951733,156.8477301,622.5210121
9/9/2020 13:00,78.40802661,1053.354788,89.43468177,83.77496476,156.995909,622.5188144
9/9/2020 13:15,78.71219112,1052.337154,88.18347252,83.75041219,157.5189376,621.0963979
9/9/2020 13:30,79.56941457,1049.175701,84.4755192,83.72585962,159.0171057,618.7791266
9/9/2020 13:45,79.17533896,1050.189923,86.1975882,83.70130705,158.4496278,619.8698643
9/9/2020 14:00,78.74327216,1050.875275,89.33501019,83.67675448,158.0594922,623.1889778
9/9/2020 14:15,78.63661637,1051.278461,90.17946615,83.65220191,157.8736349,624.3386357
9/9/2020 14:30,78.53759233,1051.539723,90.64337777,83.62764935,157.7822539,624.9138875
9/9/2020 14:45,78.55128206,1051.591192,90.54173676,83.60309678,157.7886009,624.3198929
9/9/2020 15:00,78.69705415,1051.138892,90.37094737,83.57854421,157.9605159,624.8918005
9/9/2020 15:15,78.54660167,1051.528507,90.54863971,83.55399164,157.7211361,624.4343613
9/9/2020 15:30,78.50744166,1051.884768,90.73267037,83.52943907,157.5874583,624.8110677
9/9/2020 15:45,78.59388363,1051.720014,90.48990624,83.5048865,157.6559146,624.1217243
9/9/2020 16:00,78.62400505,1051.763532,89.94894272,83.48033393,157.6414027,623.4567885
9/9/2020 16:15,78.77664461,1051.507392,89.4686579,83.45578136,157.7709773,623.1573175
9/9/2020 16:30,78.72552254,1051.62183,90.13559908,83.43122879,157.7509812,624.09388
9/9/2020 16:45,78.90273261,1050.988622,89.54380844,83.40667622,158.021272,623.6181384
9/9/2020 17:00,78.97791059,1050.745206,88.84983879,83.38212365,158.0807134,622.7284534
9/9/2020 17:15,79.1105673,1050.972897,88.30072793,83.35757109,158.2015215,622.3240627
9/9/2020 17:30,79.28262334,1050.581254,88.01576132,83.33301852,158.3620093,622.0917124
9/9/2020 17:45,78.46470389,1051.528221,87.56717787,83.30846595,157.9806083,631.002745
9/9/2020 18:00,78.30054582,1051.613879,87.27381273,83.28391338,157.8987677,631.9020814
9/9/2020 18:15,78.50692236,1051.288223,86.5287235,83.25936081,158.0959356,631.5694112
9/9/2020 18:30,78.5445781,1051.267327,86.34873557,83.23480824,158.1629317,631.1317329
9/9/2020 18:45,78.58883819,1050.812657,86.08871899,83.21025567,158.3079816,630.6993776
9/9/2020 19:00,78.62431778,1051.053483,85.87660998,83.1857031,158.2912885,630.4151418
9/9/2020 19:15,77.11127707,1053.123477,85.7189459,83.16115053,157.3252529,643.7267761
9/9/2020 19:30,75.50192523,1054.80371,85.06863408,83.13659796,156.4568278,657.3678495
9/9/2020 19:45,74.82382852,1055.625174,84.82033537,83.11204539,155.9706311,663.6519191
9/9/2020 20:00,27.9482413,947.6719855,97.36559853,49.78490794,83.58661917,538.0887674
9/9/2020 20:15,0.128396765,560.1904604,90.70148142,34.15685697,0.115296523,147.2856369
9/9/2020 20:30,0.123373882,533.450675,91.94403362,32.38308831,-0.066889907,298.7365335
9/9/2020 20:45,0.118350999,483.0310912,91.62745169,31.99746084,-0.107209012,333.5334554
9/9/2020 21:00,0.113328115,430.0002034,90.8660203,31.9980672,-0.097281755,325.3669425
9/9/2020 21:15,0.108305232,386.0109576,89.91731702,31.99867356,-0.013166064,314.3240259
9/9/2020 21:30,0.103282348,349.7846833,89.07812402,31.99927992,0.040504052,304.5950154
9/9/2020 21:45,0.098259465,318.3583908,88.73006023,31.99988628,0.073145064,292.4563098
9/9/2020 22:00,0.093236581,291.3703419,88.24308144,32.00049263,0.066535753,277.9574287
9/9/2020 22:15,0.088213698,270.9335562,87.72974572,32.00109899,0.039703257,268.7913257
9/9/2020 22:30,0.083190815,257.3727545,87.01900141,32.00170535,-0.008044552,256.6334662
9/9/2020 22:45,0.078167931,244.0388578,86.83487151,32.00231171,-0.031031039,246.7715672
9/9/2020 23:00,0.073145048,231.8562479,86.4656592,32.00291807,-0.050670329,236.4974587
9/9/2020 23:15,0.068122164,221.0549645,86.38423636,32.00352442,-0.016875335,228.6377855
9/9/2020 23:30,0.063099281,210.9228758,86.04523618,32.00413078,-0.010133496,221.048564
9/9/2020 23:45,0.058076398,201.9990185,86.17130853,32.00473714,-0.041405624,214.8556715
9/10/2020 0:00,0.053053514,193.7600293,85.42383751,32.0053435,-0.05490022,208.555661
9/10/2020 0:15,0.048030631,186.2674699,85.48040615,32.00594986,-0.049889071,204.0158382
9/10/2020 0:30,0.043007747,179.573506,84.9598985,32.00655621,-0.056401486,196.3726799
9/10/2020 0:45,0.037984864,173.2417309,84.9721873,32.00716257,-0.062768665,191.5771772
9/10/2020 1:00,0.032961981,167.7304918,84.67335386,32.00776893,-0.058761972,185.9951686
9/10/2020 1:15,0.027939097,162.6362791,84.57695968,32.00837529,-0.033690302,181.7396008
9/10/2020 1:30,0.022916214,158.3681352,84.59901352,32.00898165,0.017903646,177.6748526
9/10/2020 1:45,0.01789333,154.3071319,84.4021099,32.009588,0.010904896,173.3771651
9/10/2020 2:00,0.012870447,150.2908131,84.27358162,32.01019436,-0.01973657,168.9440569
9/10/2020 2:15,0.007847563,146.8278099,84.03031535,32.01080072,-0.05102822,165.2010579
9/10/2020 2:30,0.00282468,143.5298886,84.0041338,32.01140708,-0.076114375,162.0219561
9/10/2020 2:45,-0.002198203,140.23241,83.65036407,32.01201344,-0.028318745,158.4758516
9/10/2020 3:00,-0.007221087,137.1062627,83.6788327,32.01261979,0.027948183,155.7337806
9/10/2020 3:15,-0.01224397,134.4425264,83.52899305,32.01322615,-0.01547989,152.0936975
9/10/2020 3:30,-0.017266854,132.2216682,83.39625957,32.01383251,-0.012756739,149.0606948
9/10/2020 3:45,-0.022289737,129.9010415,83.22470879,32.01443887,-0.035447763,146.4883308
9/10/2020 4:00,-0.027080142,127.4938408,82.95451392,32.01504523,-0.055725428,143.3542183
9/10/2020 4:15,-0.027252863,125.0995255,82.77589509,32.01565159,-0.000835142,141.2891863
9/10/2020 4:30,-0.025626943,122.87272,82.77277943,32.01593324,-0.00887251,139.4948199
9/10/2020 4:45,-0.024001024,120.6974559,82.58264788,32.01556273,0.030047196,136.9847177
9/10/2020 5:00,-0.022375104,118.5221918,81.95979686,32.01517383,0.055495743,134.1129478
9/10/2020 5:15,-0.020749184,116.3494544,81.35844492,32.01478493,0.017131422,132.0514632
9/10/2020 5:30,-0.019123264,114.4463127,80.53109207,32.01439603,-0.004726635,129.512932
9/10/2020 5:45,-0.017497345,112.7245976,79.96879495,32.01400713,-0.005658804,127.7686355
9/10/2020 6:00,-0.015871425,111.1033369,79.16089105,32.01361823,-0.005887606,126.5641642
9/10/2020 6:15,-0.014245505,110.5172662,78.672137,32.10945432,0.055487966,124.5053038
9/10/2020 6:30,-0.012619585,133.494649,74.39813432,34.1062758,1.025762611,93.35435534
9/10/2020 6:45,3.014945684,730.1716316,76.70386169,37.99333446,45.94915673,375.0055085
9/10/2020 7:00,7.828502945,786.8529444,88.37739342,41.35223543,75.93796257,542.5262909
9/10/2020 7:15,7.906498862,796.4378494,89.84812444,41.6033467,75.98976525,544.4038645
9/10/2020 7:30,12.03210822,857.8708388,90.47483627,41.85445796,78.58580699,555.0118759
