TimeStamp,GT1 Generator Watts Max Selected {Avg},GT1 Exhaust Temp Median Corrected By Average {Avg},GT1 Compressor Inlet Temperature {Avg},GT1 IGV angle in deg {Avg},GT1 Compressor Discharge Press Max Select {Avg},GT1 Compressor Discharge Temperature {Avg}
9/10/2020 7:45,13.16985721,880.9468368,90.89150446,42.10556923,79.20615491,557.3707679
9/10/2020 8:00,12.69343985,876.8941709,90.8901399,42.3566805,78.87587353,556.3940432
9/10/2020 8:15,12.78187566,878.644957,90.65805379,42.60779177,78.91155208,556.0506536
9/10/2020 8:30,13.23001687,885.0125221,90.93558538,42.85890303,79.12408701,556.9947631
9/10/2020 8:45,46.68441812,1065.247317,89.32177961,55.25282705,113.6244325,626.4194911
9/10/2020 9:00,54.70409253,1079.708598,86.89937004,60.45770337,124.6038335,643.6408178
9/10/2020 9:15,53.6139427,1082.537653,88.59769221,59.86806016,123.1252821,643.4144387
9/10/2020 9:30,53.02279233,1083.670744,89.35842722,58.96508134,122.4246082,643.1450964
9/10/2020 9:45,53.23872391,1083.210728,89.39493776,60.15923783,122.7601483,643.5895957
9/10/2020 10:00,52.99298509,1083.808512,89.92160323,58.99499075,122.4841922,643.9397222
9/10/2020 10:15,52.38263545,1085.339445,91.13290438,59.0113359,121.7109231,644.2278272
9/10/2020 10:30,51.97741842,1086.951308,92.51777326,58.9168784,120.9758036,645.0085101
9/10/2020 10:45,51.63538534,1088.299254,93.82036996,59.56921851,120.4737272,646.6898637
9/10/2020 11:00,51.21133469,1089.530384,95.16778204,59.40637542,119.8693962,647.3316221
9/10/2020 11:15,51.26763552,1090.019465,95.99265843,59.21032468,119.8775904,648.6175336
9/10/2020 11:30,50.466524,1092.151689,97.77313345,59.0559089,118.8780894,649.2015437
9/10/2020 11:45,63.38622749,1057.052001,85.36146369,71.53989125,140.1825303,666.9953826
9/10/2020 12:00,60.73484532,1066.143151,85.45110284,67.40207885,134.8517355,660.3804811
9/10/2020 12:15,62.76825046,1058.908688,87.42373082,72.0025843,139.1553956,669.0880663
9/10/2020 12:30,68.89716798,1042.423348,80.90191982,77.94434885,149.3478351,678.6576672
9/10/2020 12:45,68.76067104,1042.658512,81.49355986,77.77726185,149.142377,678.9476584
9/10/2020 13:00,71.58092913,1047.145289,81.74611819,80.39243317,152.8200633,675.8778522
9/10/2020 13:15,77.10294476,1052.10812,81.98239512,83.11802019,158.4874756,652.054503
9/10/2020 13:30,77.28482987,1051.983803,82.60181895,83.48370388,158.5555397,650.0088743
9/10/2020 13:45,77.15517282,1052.186796,83.31253652,83.84734779,158.4029143,650.8191736
9/10/2020 14:00,77.10863116,1052.267091,83.57651328,83.99335211,158.2930283,650.8424941
9/10/2020 14:15,77.02334596,1052.334051,83.91028527,83.99289411,158.2422048,651.1198569
9/10/2020 14:30,76.85203715,1052.415401,84.12250593,83.99243611,158.1651372,651.4478683
9/10/2020 14:45,76.98206194,1052.193111,83.65322205,83.9919781,158.3065058,650.8829914
9/10/2020 15:00,77.15775967,1051.635227,82.84823502,83.9915201,158.5467002,650.0664861
9/10/2020 15:15,77.09260807,1051.429589,82.94856353,83.9910621,158.5642235,650.7461002
9/10/2020 15:30,77.03473777,1051.602077,83.19030603,83.9906041,158.4944141,650.5964545
9/10/2020 15:45,77.08179891,1051.605625,83.14922365,83.9901461,158.5056422,650.5457501
9/10/2020 16:00,77.01916106,1051.718363,83.47960392,83.98968809,158.4688688,651.1867554
9/10/2020 16:15,77.17572721,1051.624862,82.74781073,83.98923009,158.5860937,650.1590546
9/10/2020 16:30,77.19512225,1051.293221,82.69876891,83.98877209,158.6833999,650.2678939
9/10/2020 16:45,77.31424258,1051.19153,82.51908861,83.98831409,158.8407554,650.2991023
9/10/2020 17:00,77.30523471,1051.037085,82.43764755,83.98785608,158.8367368,650.1269076
9/10/2020 17:15,77.23114042,1051.217671,82.70534297,83.98739808,158.7052219,650.5549675
9/10/2020 17:30,77.30631342,1051.091762,82.45335559,83.98694008,158.8168956,650.1846933
9/10/2020 17:45,77.52990523,1050.480004,81.40680503,83.98648208,159.1588261,648.6722862
9/10/2020 18:00,77.63096414,1050.299814,81.17824149,83.98602408,159.2834822,648.3885196
9/10/2020 18:15,77.73737526,1050.081767,80.73813528,83.98556607,159.4522032,647.8194213
9/10/2020 18:30,77.91575631,1049.489241,79.98850483,83.98510807,159.6806661,647.6577962
9/10/2020 18:45,78.0577896,1049.335121,79.54820373,83.98465007,159.8586539,647.1428939
9/10/2020 19:00,78.23392508,1048.849662,78.861421,83.98419207,160.0831143,646.1621908
9/10/2020 19:15,77.94734617,1048.622845,78.07541698,83.98373407,160.0405646,650.511296
9/10/2020 19:30,77.94964645,1048.496155,77.59664137,83.98327606,160.2063487,650.4102621
9/10/2020 19:45,78.10409484,1048.306654,76.83898613,83.98281806,160.4540265,649.5529936
9/10/2020 20:00,78.31711986,1047.60754,76.19773102,83.98236006,160.6333906,649.0670384
9/10/2020 20:15,78.47595682,1047.318356,75.3834401,83.98190206,160.9476455,648.4529648
9/10/2020 20:30,78.63053183,1047.27979,74.91918933,83.98144406,161.0679885,647.5823817
9/10/2020 20:45,78.87156683,1046.402807,74.15759195,83.98098605,161.3878187,646.8075139
9/10/2020 21:00,79.06551518,1046.244468,73.51242024,83.98052805,161.6049598,646.1767413
9/10/2020 21:15,79.22924927,1045.776198,72.92963376,83.98007005,161.8835015,645.6217273
9/10/2020 21:30,79.33886367,1045.394816,72.53276517,83.97961205,162.0087841,644.7888678
9/10/2020 21:45,79.55562405,1045.138353,71.65726529,83.97789845,162.3000254,644.2422026
9/10/2020 22:00,79.61554432,1044.701935,71.46589014,83.84221487,162.3990328,643.9330129
9/10/2020 22:15,79.69653718,1044.537817,71.3160983,83.61637512,162.5027635,644.427818
9/10/2020 22:30,79.60846839,1044.604394,71.18095751,83.39053537,162.4681536,645.7827708
9/10/2020 22:45,79.2399461,1044.994642,70.77716718,83.16469562,162.3188269,648.9931846
9/10/2020 23:00,38.6354786,985.7538356,82.77024337,55.27465823,104.7035741,585.4982321
9/10/2020 23:15,-0.024575974,555.336196,75.90166084,34.43898168,0.955551348,130.3735415
9/10/2020 23:30,-0.024007625,514.2060243,77.94133987,32.63679636,0.012717205,262.7319601
9/10/2020 23:45,-0.023439276,467.3794219,78.39261258,32.02290815,0.028105943,312.6777325
9/11/2020 0:00,-0.022870927,422.2773117,77.99828299,32.04074766,0.004383073,304.8144056
9/11/2020 0:15,-0.022302578,383.7594465,77.43627438,32.05858717,0.021181488,291.2898754
9/11/2020 0:30,-0.021734229,350.6324126,76.9298514,32.07642667,0.02283725,281.1891005
9/11/2020 0:45,-0.02116588,321.6489184,76.45528717,32.09426618,0.023172027,268.1630163
9/11/2020 1:00,-0.020597531,296.2021619,76.10989662,32.11210569,0.026248762,257.4938473
9/11/2020 1:15,-0.020029181,274.0551073,75.68023662,32.12994519,0.037109723,246.691789
9/11/2020 1:30,-0.019460832,254.7584909,75.33477785,32.1477847,0.059549862,237.1356737
9/11/2020 1:45,-0.018892483,238.2901815,74.86849948,32.16562421,0.058269662,226.4781712
9/11/2020 2:00,-0.018324134,223.3440818,74.85135497,32.18346371,0.085145481,217.4599378
9/11/2020 2:15,-0.017755785,210.7569646,74.71308153,32.20130322,-0.158752681,211.1941956
9/11/2020 2:30,-0.017187436,199.7026278,74.53559285,32.21914273,-0.149270349,204.3306059
9/11/2020 2:45,-0.016619087,189.3953855,74.42975188,32.23698223,-0.019057132,196.4674804
9/11/2020 3:00,-0.016050738,180.2394718,74.2436914,32.25482174,-0.124594334,190.5491175
9/11/2020 3:15,-0.015482388,172.56277,73.9193593,32.27266125,-0.201724171,184.4554253
9/11/2020 3:30,-0.014914039,165.4419546,73.80938992,32.29050075,-0.121424549,178.4191961
9/11/2020 3:45,-0.01434569,159.4359249,73.7026839,32.30834026,0.182450728,173.4040673
9/11/2020 4:00,-0.013777341,153.7008771,73.5117119,32.32617977,0.130001901,168.7702788
9/11/2020 4:15,-0.013208992,149.2375409,73.47153059,32.34401927,0.075218416,164.0689424
9/11/2020 4:30,-0.012640643,144.9966898,73.34261993,32.36185878,0.163679241,160.5966334
9/11/2020 4:45,-0.012072294,141.065886,73.23911024,32.37969829,0.230053701,156.020288
9/11/2020 5:00,-0.011503945,137.5746194,73.25000793,32.39753779,0.219341223,152.5639569
9/11/2020 5:15,-0.010935595,134.8456262,73.33107905,32.4153773,0.184315619,148.2433295
9/11/2020 5:30,-0.010367246,132.2882893,73.49566344,32.43321681,0.252489019,145.3955947
9/11/2020 5:45,-0.009798897,129.7309523,73.32663926,32.45105631,0.240069641,142.044468
9/11/2020 6:00,-0.009230548,127.2366702,73.38802667,32.46889582,0.139447011,139.7873839
9/11/2020 6:15,-0.008662199,125.1839336,73.37697514,32.48673533,0.078227045,136.8970666
9/11/2020 6:30,-0.00809385,131.7328914,72.45028634,33.72387718,0.721802925,106.9111182
9/11/2020 6:45,0.083621522,525.1199409,72.35446026,35.99586258,19.8057108,221.8999553
9/11/2020 7:00,7.947105133,779.5915973,86.88700306,41.39614889,75.52703855,539.732436
9/11/2020 7:15,7.780808131,793.4324609,90.73407392,41.67886753,75.32752386,544.3706193
9/11/2020 7:30,8.915615227,810.6233688,91.22143451,41.96158618,76.00580059,547.3428592
9/11/2020 7:45,11.66672476,859.1744035,92.41278401,42.24430482,77.71014287,555.712423
9/11/2020 8:00,11.86875283,864.9957812,92.52903563,42.52702347,77.84887883,555.913796
9/11/2020 8:15,12.13717796,871.1931678,92.7823301,42.80974211,77.99485371,556.9823465
9/11/2020 8:30,37.54970226,1058.50128,95.94789642,50.68708944,101.4393413,614.7636557
9/11/2020 8:45,67.0659359,1060.738484,79.63708937,74.44488518,144.734186,661.9088324
9/11/2020 9:00,79.20006115,1045.101002,70.24463624,83.74348802,161.9953498,650.9995553
9/11/2020 9:15,79.8791901,1044.648563,70.50780203,83.75115794,162.4215868,642.9452307
9/11/2020 9:30,79.89601789,1044.834742,71.37566529,83.75882787,162.3086373,640.4142412
9/11/2020 9:45,79.62872127,1045.286163,72.44161905,83.76649779,162.021765,640.9085782
9/11/2020 10:00,79.38080003,1045.999897,73.31350925,83.77416772,161.6500639,641.8664915
9/11/2020 10:15,79.29835376,1046.11538,73.75515309,83.78183764,161.5542061,642.4590292
9/11/2020 10:30,79.35774712,1046.452769,73.90356926,83.78950757,161.5454234,642.4171615
9/11/2020 10:45,79.20492176,1046.571248,74.16514695,83.79717749,161.3631499,642.5076936
9/11/2020 11:00,78.96394928,1047.157871,74.86449544,83.80484742,161.0794356,644.8345862
9/11/2020 11:15,78.44966014,1047.78862,75.34357405,83.81251735,160.6819441,648.6231243
9/11/2020 11:30,78.21538044,1048.252856,76.23383228,83.82018727,160.4543629,650.0475377
9/11/2020 11:45,78.205563,1048.685677,77.20564267,83.8278572,160.2754464,648.714219
9/11/2020 12:00,78.13935141,1049.274197,78.22106467,83.83552712,159.9416772,647.7025314
9/11/2020 12:15,77.51733656,1050.41242,79.32488142,83.84319705,159.3066652,652.9092453
9/11/2020 12:30,77.25306574,1051.214094,80.23141445,83.85086697,158.8987149,654.047067
9/11/2020 12:45,77.33460909,1051.282706,81.59797111,83.8585369,158.8286375,651.2964373
9/11/2020 13:00,77.14287018,1051.853466,82.79206413,83.86620683,158.3613052,650.2696112
9/11/2020 13:15,77.03390381,1052.044174,83.24131536,83.87387675,158.2458738,651.0434738
9/11/2020 13:30,76.79190212,1052.478057,84.08791408,83.88154668,157.9902511,651.9212195
9/11/2020 13:45,76.63256097,1052.761293,84.39571406,83.8892166,157.8384113,652.2523183
9/11/2020 14:00,76.46392122,1053.102037,85.23045392,83.89688653,157.6687931,653.3223098
9/11/2020 14:15,76.09507186,1053.591563,86.26077053,83.90455645,157.2392821,653.9538387
9/11/2020 14:30,75.77384742,1054.424862,87.55029071,83.91222638,156.7625375,654.7109441
9/11/2020 14:45,75.53310446,1054.68245,88.13094204,83.91989631,156.6325097,655.728625
9/11/2020 15:00,75.37509855,1055.06035,88.77466625,83.92756623,156.4151465,656.0106208
9/11/2020 15:15,76.73611473,1053.13603,88.27789029,83.93523616,157.3334292,646.570424
9/11/2020 15:30,77.06605817,1052.946177,88.43564452,83.94290608,157.4268001,644.3832033
9/11/2020 15:45,77.00362204,1053.142103,88.61531618,83.95057601,157.3062894,644.3438632
9/11/2020 16:00,76.56915311,1053.734438,88.49578341,83.95824593,156.9174978,646.810924
9/11/2020 16:15,76.69351913,1053.262828,88.77448498,83.96591586,157.145365,646.3518083
9/11/2020 16:30,76.85619162,1053.227441,88.99883417,83.97358579,157.1569198,644.6903481
9/11/2020 16:45,76.76188381,1053.532178,89.36239131,83.97329802,156.9844084,645.2226509
9/11/2020 17:00,76.56909233,1054.198003,89.63097165,83.93351696,156.6451252,644.2417799
9/11/2020 17:15,76.42959745,1054.331409,90.23545538,83.88836082,156.5182875,645.397883
9/11/2020 17:30,76.78317623,1053.527738,88.78470634,83.84320468,156.8308197,643.8305184
9/11/2020 17:45,76.79464813,1053.24026,89.00475875,83.79804854,156.9845399,644.310606
9/11/2020 18:00,76.79276032,1053.057634,89.00156769,83.7528924,157.0496482,644.2745769
9/11/2020 18:15,77.17738072,1052.8708,87.23659554,83.70773626,157.291868,641.7543155
9/11/2020 18:30,77.55143023,1051.926508,84.7514787,83.66258012,157.7664951,638.861186
9/11/2020 18:45,78.73714858,1048.807161,80.18169068,83.61742398,159.5370782,635.6070238
9/11/2020 19:00,77.0532394,1051.83532,84.71022765,83.57226784,157.8128012,645.8479848
9/11/2020 19:15,77.14932143,1050.671692,81.44427909,83.5271117,158.4224494,648.3830991
9/11/2020 19:30,76.92521895,1051.172466,82.64745149,83.48195556,158.1148714,650.0967199
9/11/2020 19:45,76.86781884,1051.449392,82.75067691,83.43679942,158.0404829,650.2889401
9/11/2020 20:00,77.11197742,1051.109827,81.68719578,83.39164328,158.1601869,648.1389937
9/11/2020 20:15,77.14077203,1050.887874,81.41439671,83.34648714,158.2796526,648.2341194
9/11/2020 20:30,77.24706738,1050.721421,80.97069607,83.301331,158.4225612,647.849014
9/11/2020 20:45,77.34404083,1050.295658,80.51943047,83.25617486,158.6060849,647.5460043
9/11/2020 21:00,77.4365856,1050.396202,80.51021521,83.21101872,158.6282519,646.8436369
9/11/2020 21:15,77.48199948,1050.308337,80.20009524,83.16586258,158.7584062,646.9052217
9/11/2020 21:30,77.63615974,1050.121349,79.79244509,83.12070644,158.8331138,646.4817194
9/11/2020 21:45,76.15275639,1052.210151,79.51986118,83.0755503,157.7406875,660.5615311
9/11/2020 22:00,54.16912147,1084.383762,92.916396,62.08599277,124.512195,653.2700841
9/11/2020 22:15,27.01141067,1011.378877,103.2396533,47.63466524,91.6407391,601.8605905
9/11/2020 22:30,4.385347891,726.6473756,92.70973072,37.5366163,38.68800226,354.5080449
9/11/2020 22:45,-0.024057402,501.7974058,86.62827609,33.8549548,-0.002328814,169.9021779
9/11/2020 23:00,-0.024164244,479.0221411,87.49127195,32.00050951,-0.061161295,301.2167303
9/11/2020 23:15,-0.024271085,428.3372791,87.17973987,32.00087525,-0.049460153,308.1543463
9/11/2020 23:30,-0.024377926,382.1863603,86.53334525,32.00124098,-0.060090755,298.2805555
9/11/2020 23:45,-0.024484768,344.9705953,86.10414566,32.00160672,-0.043188883,285.5118037
9/12/2020 0:00,-0.024591609,314.4927225,85.61442609,32.00197245,-0.055708631,275.295835
9/12/2020 0:15,-0.02469845,293.8145662,84.9664924,32.00233819,-0.071614461,263.5634261
9/12/2020 0:30,-0.024805291,276.6068409,84.5760318,32.00270392,-0.046973288,253.3775234
9/12/2020 0:45,-0.024912133,260.8821544,83.82069064,32.00306965,-0.057259819,244.0781839
9/12/2020 1:00,-0.025018974,246.2904359,83.54148377,32.00343539,-0.058436115,233.644044
9/12/2020 1:15,-0.025125815,232.9775478,83.04471036,32.00380112,-0.061250906,226.1305326
9/12/2020 1:30,-0.025232657,221.3656647,82.78579918,32.00416686,-0.052034043,219.5604577
9/12/2020 1:45,-0.025339498,210.6653697,82.39759181,32.00453259,-0.050885182,213.1115195
9/12/2020 2:00,-0.025446339,201.2334809,82.04178482,32.00489832,-0.062972834,205.0515919
9/12/2020 2:15,-0.025553181,192.4009529,81.71897744,32.00526406,-0.091715243,198.751084
9/12/2020 2:30,-0.025660022,184.6974608,81.34629661,32.00562979,-0.056194761,194.2738864
9/12/2020 2:45,-0.025766863,177.5837416,81.13812398,32.00599553,-0.116627462,188.9173866
9/12/2020 3:00,-0.025873705,171.4737573,80.85061267,32.00636126,-0.087884597,183.7290617
9/12/2020 3:15,-0.025980546,165.5522073,80.60501456,32.00672699,-0.057962737,177.9281525
9/12/2020 3:30,-0.026087387,160.4231466,80.25186302,32.00709273,-0.079300799,174.1167393
9/12/2020 3:45,-0.026194229,155.5749157,80.07607621,32.00745846,-0.107861158,169.6202291
9/12/2020 4:00,-0.02630107,150.9789831,79.74380096,32.0078242,-0.112033485,166.2171403
9/12/2020 4:15,-0.026407911,147.1721523,79.59758261,32.00818993,-0.113603897,161.6823099
9/12/2020 4:30,-0.026514753,143.4223445,79.46454322,32.00855567,-0.113069348,158.4150678
9/12/2020 4:45,-0.026621594,139.8044333,79.15756405,32.0089214,-0.076444212,155.0614771
9/12/2020 5:00,-0.026728435,136.9371467,79.03244961,32.00928713,-0.031535193,151.3429874
9/12/2020 5:15,-0.026835277,134.188409,78.76087581,32.00965287,-0.036375518,148.7913954
9/12/2020 5:30,-0.026942118,131.4396713,78.52016004,32.0100186,-0.053965121,144.9018782
9/12/2020 5:45,-0.027048959,128.8722169,78.39440244,32.01038434,-0.069001717,142.753357
9/12/2020 6:00,-0.027155801,126.623315,78.25735931,32.01075007,-0.083685839,140.2783162
9/12/2020 6:15,-0.027262642,124.3803588,78.14822963,32.0111158,-0.101425275,137.6218684
9/12/2020 6:30,-0.021445631,122.1374026,77.68356484,32.01148154,-0.125921734,134.651176
9/12/2020 6:45,0.015299515,120.1620275,77.6713167,32.01184793,-0.093920131,132.8441647
9/12/2020 7:00,0.056499815,118.5703013,77.65112645,32.01230849,-0.074075636,130.3641544
9/12/2020 7:15,0.097700115,116.9815619,77.37604171,32.01283606,-0.059719733,128.9736719
9/12/2020 7:30,0.138900415,124.6567446,76.35768122,33.55553782,0.605121023,106.6859502
9/12/2020 7:45,0.63860241,526.5870333,76.36603692,36.06122885,20.20233488,227.9756458
9/12/2020 8:00,8.022245183,789.2022806,91.38895067,42.08229826,74.80913672,545.2305865
9/12/2020 8:15,8.118216341,806.0341473,95.55708783,42.2740592,74.67288858,550.6873677
9/12/2020 8:30,8.954596845,821.8588889,96.86512257,42.46582013,75.07521054,554.0452381
9/12/2020 8:45,12.17716391,878.0827623,98.67052625,42.65758107,76.98613041,564.3056685
9/12/2020 9:00,12.12280781,880.8287724,99.4638398,42.84934201,76.84019337,565.2158817
9/12/2020 9:15,34.68463536,1042.217151,102.8823911,50.501697,98.3419041,618.9624576
9/12/2020 9:30,56.84203547,1080.730311,95.10800731,66.62287671,128.7152541,663.8207706
9/12/2020 9:45,73.58224502,1056.813322,80.05518831,83.47533835,155.1383469,681.7609254
9/12/2020 10:00,75.39111332,1053.95753,80.89743611,83.49246943,156.6027446,664.276728
9/12/2020 10:15,78.32990513,1050.330323,82.29624393,83.50960051,158.5285975,637.3380107
9/12/2020 10:30,79.01939965,1049.98413,83.37529704,83.52673158,158.7677459,629.9229686
9/12/2020 10:45,78.91216599,1050.138244,83.9229776,83.54386266,158.6637703,630.067025
9/12/2020 11:00,78.65239667,1050.616328,84.9516336,83.56099374,158.4051463,630.9245493
9/12/2020 11:15,78.10270984,1051.304582,86.17425994,83.57812482,158.0324184,634.6597643
9/12/2020 11:30,78.53724754,1050.559253,86.24995267,83.59525589,158.3518414,630.0526739
9/12/2020 11:45,75.41574336,1055.125141,87.05863407,83.61238697,155.9857676,656.5282894
9/12/2020 12:00,80.01553856,1049.144583,87.78376793,83.62951805,159.0957211,613.8605284
9/12/2020 12:15,80.31740252,1048.992145,87.79044067,83.64664913,159.1957618,612.4050504
9/12/2020 12:30,80.21161406,1048.936914,88.49908294,83.6637802,159.0912932,613.3126246
9/12/2020 12:45,80.14863741,1049.062364,89.02949659,83.68091128,158.9999028,613.7139812
9/12/2020 13:00,80.01640038,1049.308902,89.80784893,83.69804236,158.9106516,614.933623
9/12/2020 13:15,79.83334538,1049.732074,90.6690442,83.71517343,158.601188,615.1714188
9/12/2020 13:30,79.88219037,1049.457573,90.14409013,83.73230451,158.7531433,615.1590341
9/12/2020 13:45,79.84767286,1049.225679,90.4183208,83.74943559,158.8063772,615.0142761
9/12/2020 14:00,79.88498533,1049.108748,90.27097316,83.76656667,158.9258908,615.0807372
9/12/2020 14:15,79.68993062,1049.491489,91.38613854,83.78369774,158.6937517,616.2115233
9/12/2020 14:30,79.6533653,1049.746142,91.53405348,83.80082882,158.5919154,616.3895132
9/12/2020 14:45,79.65772571,1049.209158,91.44223893,83.8179599,158.6890142,616.2409523
9/12/2020 15:00,79.67868815,1049.317241,91.20311034,83.83509098,158.6236859,615.6417372
9/12/2020 15:15,79.75211829,1049.220718,91.04862889,83.85222205,158.6668013,615.6183338
9/12/2020 15:30,79.61839574,1049.433042,91.67670205,83.86935313,158.605919,616.2538374
9/12/2020 15:45,79.52265746,1049.624149,92.11603515,83.88648421,158.3760804,616.4742976
9/12/2020 16:00,79.38924803,1049.585327,92.37042538,83.90361529,158.3014528,616.7146997
9/12/2020 16:15,80.44689414,1058.316755,92.64039583,83.92074636,158.8651256,618.7437123
9/12/2020 16:30,81.02101043,1064.367223,92.64988484,83.93787744,159.1019377,619.0369878
9/12/2020 16:45,80.98053355,1064.499517,93.00803707,83.95500852,158.9555437,618.9361
9/12/2020 17:00,80.97946024,1064.584028,92.92712404,83.9721396,158.9732417,619.4360914
9/12/2020 17:15,81.00663755,1064.675415,92.88803516,83.98927067,158.9645912,618.9377383
9/12/2020 17:30,80.97670305,1064.617545,92.92524978,83.9796989,158.9764656,619.1582908
9/12/2020 17:45,81.06074317,1064.504243,92.58883887,83.93334557,159.0489122,618.6861413
9/12/2020 18:00,81.09975966,1064.351582,92.35097102,83.88676507,159.0773295,618.4635739
9/12/2020 18:15,81.21105054,1064.202668,91.79422145,83.84018458,159.1498264,617.5821241
9/12/2020 18:30,81.30438693,1064.188314,91.16403355,83.79360409,159.2573856,617.1351413
9/12/2020 18:45,81.47532823,1063.892384,90.61209117,83.7470236,159.349676,616.8463129
9/12/2020 19:00,81.63617707,1063.248502,89.6811444,83.70044311,159.6300921,616.0385723
9/12/2020 19:15,81.73920444,1062.999372,89.1506582,83.65386262,159.7922526,615.6859884
9/12/2020 19:30,81.94779938,1062.953296,88.14576767,83.60728213,159.9605055,614.011949
9/12/2020 19:45,82.10234942,1062.629826,87.59225175,83.56070164,160.1686925,613.5368894
9/12/2020 20:00,82.23558627,1062.254745,86.96918563,83.51412115,160.2551602,613.0419646
9/12/2020 20:15,82.36395198,1062.199504,86.42649557,83.46754066,160.4647649,612.5396537
9/12/2020 20:30,82.4314624,1062.001067,86.0324876,83.42096017,160.5275917,612.2501101
9/12/2020 20:45,82.49999829,1061.781703,85.72964793,83.37437968,160.5542716,611.8440679
9/12/2020 21:00,82.54779586,1061.887056,85.23927971,83.32779919,160.6421524,611.6748334
9/12/2020 21:15,82.67306018,1061.56227,84.85947663,83.2812187,160.7543871,610.7784228
9/12/2020 21:30,82.78112731,1061.321942,84.58323211,83.23463821,160.8102248,611.1500412
9/12/2020 21:45,80.4989533,1051.137319,85.35459835,83.18805772,159.5090412,615.9466219
9/12/2020 22:00,77.41622846,1051.734383,86.38835483,83.14147723,157.5554957,640.9498976
9/12/2020 22:15,77.65702437,1050.799952,84.65705518,83.09489674,158.0276201,640.5718927
9/12/2020 22:30,76.58105512,1052.213435,84.27933834,83.04831625,157.3800907,649.3075473
9/12/2020 22:45,71.65449741,1060.432383,87.03565774,83.00173576,153.0078804,686.5591092
9/12/2020 23:00,50.6772457,1090.930846,101.1534212,60.45488134,119.5145777,657.2568213
9/12/2020 23:15,15.79595346,909.3181607,105.8029002,43.01951167,70.19383262,525.4380213
9/12/2020 23:30,-0.030199684,546.0753386,91.21349008,33.9835149,0.182293727,144.8900562
9/12/2020 23:45,-0.030201919,513.8251191,92.65291274,32.42629622,-0.102566778,291.9506972
9/13/2020 0:00,-0.030204155,464.8608784,91.97151172,31.99740758,-0.009149316,330.0092858
9/13/2020 0:15,-0.03020639,412.8407567,91.23306042,31.99794087,0.007883831,322.1516068
9/13/2020 0:30,-0.030208625,369.5726959,90.47640267,31.99847417,0.048867462,311.2035045
9/13/2020 0:45,-0.03021086,335.0817347,89.88524877,31.99900747,0.048813335,298.7880446
9/13/2020 1:00,-0.030213095,312.1289915,89.00000072,31.99954077,0.026626757,286.9592155
9/13/2020 1:15,-0.03021533,291.0289227,88.26623841,32.00007407,0.050558888,275.7655378
9/13/2020 1:30,-0.030217566,271.6436141,87.59929005,32.00060737,-0.035308522,262.8962405
9/13/2020 1:45,-0.030219801,254.3493875,87.07717944,32.00114067,-0.056705153,252.5700904
9/13/2020 2:00,-0.030222036,239.8513915,86.57975844,32.00167397,-0.046103936,245.0131193
9/13/2020 2:15,-0.030224271,226.9883814,85.95446568,32.00220726,-0.045561736,235.6743678
9/13/2020 2:30,-0.030226506,215.7104323,85.50168714,32.00274056,-0.056263462,227.5802328
9/13/2020 2:45,-0.030228741,205.6348618,85.20939541,32.00327386,-0.081396223,220.7656907
9/13/2020 3:00,-0.030230977,196.8862478,84.86190175,32.00380716,-0.087975596,213.5750238
9/13/2020 3:15,-0.030233212,188.2884617,84.37149944,32.00434046,-0.092905205,206.5173137
9/13/2020 3:30,-0.030235447,181.2319731,83.98202881,32.00487376,-0.037808622,201.540367
9/13/2020 3:45,-0.030237682,174.7027469,83.6495477,32.00540706,-0.040376123,195.7398985
9/13/2020 4:00,-0.030239917,168.7676305,83.57971485,32.00594036,-0.059412039,188.9842591
9/13/2020 4:15,-0.030242153,163.1866434,83.20647053,32.00647366,-0.059718558,184.4260097
9/13/2020 4:30,-0.030244388,158.0555725,82.95380939,32.00700695,-0.047359299,179.7907146
9/13/2020 4:45,-0.030246623,153.7428935,82.67266548,32.00754025,-0.030923358,175.4300366
9/13/2020 5:00,-0.030248858,149.5181042,82.40064317,32.00807355,-0.067752655,170.7961123
9/13/2020 5:15,-0.030251093,145.9308138,82.25790346,32.00860685,-0.119404889,167.1472794
9/13/2020 5:30,-0.030253328,142.4955105,81.95458973,32.00914015,-0.078050343,162.8197586
9/13/2020 5:45,-0.030255564,139.0602072,81.74051235,32.00967345,-0.076197097,159.8915887
9/13/2020 6:00,-0.030257799,135.9123545,81.4287448,32.01020675,-0.085539879,155.9342021
9/13/2020 6:15,-0.030260034,133.2070847,81.41488624,32.01074005,-0.112854793,152.5779102
9/13/2020 6:30,-0.030262269,130.5067218,81.30343559,32.01127334,-0.139815024,150.509412
9/13/2020 6:45,-0.030264504,127.8063589,81.18738923,32.01180664,-0.115684622,147.3703191
9/13/2020 7:00,-0.030266739,125.5059207,80.88243074,32.01233994,-0.091891949,144.3559212
9/13/2020 7:15,-0.029950386,124.4803606,80.85373694,32.13460699,-0.0283946,140.5402058
9/13/2020 7:30,-0.020012803,149.8600953,80.34043635,34.37326836,0.788741542,100.5412295
9/13/2020 7:45,3.21038125,749.9728139,84.891687,38.61972062,45.50435903,387.3943754
9/13/2020 8:00,8.145829239,802.992732,97.25376055,41.91268223,74.42891905,551.50913
9/13/2020 8:15,9.09973714,825.5479594,99.20516499,42.1579066,75.05292383,556.3896178
9/13/2020 8:30,12.04584673,878.1694349,100.6570984,42.40313098,76.75585053,565.3642174
9/13/2020 8:45,12.24426022,884.7744392,101.4755398,42.64835536,76.75572246,566.7487731
9/13/2020 9:00,12.24509469,887.6340338,102.2056106,42.89357973,76.6947368,567.9331832
9/13/2020 9:15,41.58756819,1088.917521,107.3265348,54.40309493,105.745797,640.7202672
9/13/2020 9:30,64.50237573,1068.832274,90.49606021,75.26001788,141.0276363,678.3045881
9/13/2020 9:45,76.92059323,1052.436226,82.86233961,83.79260521,157.2569776,648.6962284
9/13/2020 10:00,79.63409559,1049.593382,83.83474097,83.79928379,158.8996422,621.5923899
9/13/2020 10:15,77.59118254,1051.921646,84.55417477,83.80596237,157.6036594,641.1619216
9/13/2020 10:30,78.83887965,1050.718811,86.10390072,83.81264096,158.2891164,625.8718759
9/13/2020 10:45,80.38606259,1049.112792,86.29473772,83.81931954,159.1569734,610.9883328
9/13/2020 11:00,80.18259179,1049.408092,87.6596649,83.82599812,159.0046949,612.0500005
9/13/2020 11:15,80.14045109,1049.418773,87.92231614,83.8326767,158.995201,612.1573063
9/13/2020 11:30,80.07705846,1049.420172,88.32969183,83.83935528,159.0034684,612.4729013
9/13/2020 11:45,79.90277038,1049.504807,89.2644026,83.84603386,158.9083712,613.3114191
9/13/2020 12:00,79.98109743,1049.578484,89.0175528,83.85271244,158.9217827,612.6838099
9/13/2020 12:15,80.03632061,1049.316174,88.74699625,83.85939102,158.9701579,612.8899118
9/13/2020 12:30,79.79555683,1049.71181,89.92421929,83.86606961,158.7245017,614.0295988
9/13/2020 12:45,79.76803799,1049.907525,90.17835638,83.87274819,158.7051554,613.8255967
9/13/2020 13:00,79.67576214,1050.024503,90.63207889,83.87942677,158.578548,614.3129151
9/13/2020 13:15,79.84917112,1049.473342,89.78758224,83.88610535,158.7832664,613.4353884
9/13/2020 13:30,79.49168221,1050.362458,91.61579855,83.89278393,158.3127953,614.9182643
9/13/2020 13:45,79.60564645,1050.137048,91.06443535,83.89946251,158.4521291,614.558367
9/13/2020 14:00,79.24337111,1051.04792,92.9324807,83.90614109,157.9476044,616.062339
9/13/2020 14:15,79.40669902,1051.010092,91.9337554,83.91281967,157.9327631,614.8118305
9/13/2020 14:30,79.86832357,1049.501795,89.63626147,83.91949825,158.7343618,613.1866726
9/13/2020 14:45,79.58570331,1049.870892,91.01336774,83.92617684,158.4305916,614.5023298
9/13/2020 15:00,79.74768291,1049.58857,89.90294371,83.93285542,158.6065108,612.876825
9/13/2020 15:15,79.73477217,1049.480283,90.24173596,83.939534,158.556425,613.771519
9/13/2020 15:30,79.15013646,1050.803508,93.42809493,83.94621258,157.8989291,616.8136016
9/13/2020 15:45,80.29343149,1048.654078,81.48832215,83.95289116,158.9235654,604.833253
9/13/2020 16:00,81.11976671,1047.397606,75.63160048,83.95956974,159.5793518,597.4888632
9/13/2020 16:15,81.41525555,1047.014348,76.08269348,83.96624832,159.8230877,594.9747256
9/13/2020 16:30,81.54481945,1046.667489,76.55730893,83.9729269,159.9367605,594.7487868
9/13/2020 16:45,81.45858844,1047.081594,76.62693057,83.97960549,159.8448202,596.0550668
9/13/2020 17:00,81.47512802,1046.719094,76.42142573,83.98628407,159.9711546,595.9721905
9/13/2020 17:15,81.4674893,1047.057219,76.39236237,83.99296265,159.8868271,596.2930545
9/13/2020 17:30,81.56778361,1046.828981,76.45336996,83.99053759,159.9779103,595.7492974
9/13/2020 17:45,81.79002709,1046.150097,75.62675801,83.948192,160.3037438,594.8543812
9/13/2020 18:00,81.85144584,1046.35801,75.81678258,83.90115904,160.2526999,594.812121
9/13/2020 18:15,81.87829276,1046.215721,75.60874051,83.85412609,160.3708572,594.9477887
9/13/2020 18:30,81.64846547,1047.147234,77.09587078,83.80709314,159.9334032,595.2744903
9/13/2020 18:45,81.41783658,1048.03476,78.42976465,83.76006018,159.5235886,595.9619307
9/13/2020 19:00,81.88109223,1046.276034,76.58724431,83.71302723,160.4237103,595.8695768
9/13/2020 19:15,81.37822642,1046.506503,76.74599417,83.66599428,160.2727084,605.2349007
9/13/2020 19:30,81.43343021,1046.351697,77.89767889,83.61896133,160.353238,605.7560386
9/13/2020 19:45,81.41905618,1046.521278,81.51059069,83.57192837,160.4300902,606.2986279
9/13/2020 20:00,81.54825771,1046.368195,81.22653156,83.52489542,160.5131564,605.0803205
9/13/2020 20:15,81.72088654,1046.468737,80.2634116,83.47786247,160.6165075,604.0798011
9/13/2020 20:30,82.11416859,1045.456051,78.62602472,83.43082952,161.1678002,602.3592309
9/13/2020 20:45,82.08805329,1045.529722,79.13108835,83.38379656,161.1902465,602.903388
9/13/2020 21:00,82.34954648,1044.89434,78.37328561,83.33676361,161.5282556,602.6702143
9/13/2020 21:15,82.54270346,1044.258423,77.64504542,83.28973066,161.7781733,601.8547116
9/13/2020 21:30,82.56180733,1044.312093,77.45046034,83.24269771,161.7363251,601.787816
9/13/2020 21:45,82.55280707,1044.673961,77.41624714,83.19566475,161.6473199,601.7870957
9/13/2020 22:00,82.49434909,1045.062566,77.63415655,83.1486318,161.4771396,602.2626062
9/13/2020 22:15,79.72364719,1047.631728,77.56109999,83.10159885,160.1399841,630.5399311
9/13/2020 22:30,77.9554554,1049.318288,77.61063765,83.05456589,159.176868,643.4236651
9/13/2020 22:45,75.23712541,1053.571149,77.31585454,83.00753294,157.0190885,669.5948066
9/13/2020 23:00,55.40033706,1081.913797,90.37112043,62.94782263,126.2588437,652.7163201
9/13/2020 23:15,19.54043098,971.198778,101.5452373,44.37480765,83.48377363,583.0380055
9/13/2020 23:30,2.401268678,588.8191048,89.92096054,36.27910644,22.84818817,265.3830742
9/13/2020 23:45,-0.031248663,484.4334681,86.29575751,33.17760974,-0.124499089,233.0333198
9/14/2020 0:00,-0.030345406,464.4747115,85.89029516,32.00631792,-0.028486777,318.0817596
9/14/2020 0:15,-0.02944215,417.9823803,85.22768398,32.01656351,-0.027586694,312.0259125
9/14/2020 0:30,-0.028538893,380.3930061,84.118758,32.0268091,-0.032839657,296.997895
9/14/2020 0:45,-0.027635637,352.7345503,84.09427457,32.03705468,-0.011683283,282.3037515
9/14/2020 1:00,-0.026732381,327.5069604,83.89763517,32.04730027,-0.009341319,267.4037267
9/14/2020 1:15,-0.025829124,305.7782902,82.77174803,32.05754585,0.011773607,254.7400902
9/14/2020 1:30,-0.024925868,287.2502371,82.76421275,32.06779144,-0.076259921,244.2833043
9/14/2020 1:45,-0.024022611,270.23714,82.53430918,32.07803703,-0.092747579,234.3201203
9/14/2020 2:00,-0.023119355,254.1961835,82.30253964,32.08828261,-0.108090035,227.143176
9/14/2020 2:15,-0.022216099,237.8971408,82.10753946,32.0985282,-0.131889553,222.7890342
9/14/2020 2:30,-0.021312842,224.5321721,81.69181505,32.10877379,-0.071036237,215.7204183
9/14/2020 2:45,-0.020409586,213.3703274,81.15046985,32.11901937,-0.028808721,209.326564
9/14/2020 3:00,-0.01950633,203.0575611,80.97169944,32.12926496,-0.011884242,202.1471914
9/14/2020 3:15,-0.018603073,193.7604213,80.57608291,32.13951055,-0.030863857,195.1143807
9/14/2020 3:30,-0.017699817,185.8549963,80.48754794,32.14975613,-0.049643031,190.5860631
9/14/2020 3:45,-0.01679656,178.1680224,80.23739858,32.16000172,-0.041361257,185.1672335
9/14/2020 4:00,-0.015893304,171.05109,79.98883219,32.1702473,-0.032131189,180.0833452
9/14/2020 4:15,-0.014990048,164.4159231,79.92431661,32.18049289,-0.063021145,173.8885534
9/14/2020 4:30,-0.014086791,159.0465754,79.82024802,32.19073848,-0.014852994,169.6688429
9/14/2020 4:45,-0.013183535,154.109983,79.68776743,32.20098406,-0.029178021,165.1320249
9/14/2020 5:00,-0.012280278,150.4879274,79.55247786,32.21122965,-0.054898225,161.6063911
9/14/2020 5:15,-0.011377022,147.0217919,79.35565797,32.22147524,-0.071929299,157.339343
9/14/2020 5:30,-0.010473766,143.5556564,79.18176243,32.23172082,-0.101257084,154.2127728
9/14/2020 5:45,-0.009570509,140.0895209,78.96738388,32.24196641,-0.096223183,151.11812
9/14/2020 6:00,-0.008667253,136.9306837,79.0231397,32.252212,-0.081746842,147.6876394
9/14/2020 6:15,-0.007763997,134.1130521,78.71189002,32.26245758,-0.080661639,144.8065477
9/14/2020 6:30,-0.00686074,131.2956511,78.70389393,32.27270317,-0.079821664,143.1672238
9/14/2020 6:45,-0.005957484,129.1177765,78.39747307,32.37682925,-0.060113798,139.1514555
9/14/2020 7:00,-0.005054227,148.2921041,76.92923258,34.32322995,0.803880559,97.15694768
9/14/2020 7:15,3.187341361,743.6130728,81.63341701,38.44627156,45.24474025,381.1862818
9/14/2020 7:30,8.002236544,799.3976961,95.28899017,41.8224957,74.63529522,548.7439455
9/14/2020 7:45,9.730887965,832.9968002,97.59053184,42.12179652,75.68949967,555.9188381
9/14/2020 8:00,11.87163045,873.7014333,98.73898219,42.42109735,77.04164924,562.755661
9/14/2020 8:15,12.10945186,878.9001898,99.14088577,42.72039818,77.08248331,563.3483848
9/14/2020 8:30,30.08258777,1011.549079,101.3732985,48.54832405,93.77667503,605.4234248
9/14/2020 8:45,48.05733289,1096.870379,102.2613019,57.4429063,114.7908915,649.2532986
9/14/2020 9:00,48.80608968,1096.580601,101.7525253,58.67681241,116.2299494,651.6011217
9/14/2020 9:15,65.79411073,1065.384523,86.08161735,75.39470082,143.284897,672.7047357
9/14/2020 9:30,77.36805371,1050.885272,78.95295093,83.30849102,158.5319687,648.6182813
9/14/2020 9:45,79.04690776,1049.062822,79.55376908,83.33088353,159.507106,631.3874777
9/14/2020 10:00,79.0632764,1049.414095,80.30926008,83.35327604,159.3821581,631.1294075
9/14/2020 10:15,78.51577779,1049.838861,80.21792526,83.37566855,159.0840801,636.8592492
9/14/2020 10:30,78.39277929,1050.162501,80.85351307,83.39806106,158.9874187,637.02723
9/14/2020 10:45,78.3902332,1050.174101,81.02987839,83.42045357,159.0510894,637.1372507
9/14/2020 11:00,78.44568573,1050.081178,81.05481222,83.44284608,159.1135576,637.6087128
9/14/2020 11:15,78.42094431,1050.000021,81.07159743,83.4652386,159.1469552,637.4481919
9/14/2020 11:30,78.40084629,1049.915771,81.10508472,83.48763111,159.1170249,637.2498141
9/14/2020 11:45,78.33785414,1050.063654,81.53337543,83.51002362,159.1067641,638.1494438
9/14/2020 12:00,78.28372081,1050.623638,81.77909423,83.53241613,158.8970731,637.8796703
9/14/2020 12:15,78.28661617,1050.138853,81.83884587,83.55480864,159.0112379,638.0700602
9/14/2020 12:30,78.19189941,1050.405446,82.04606448,83.57720115,158.8531777,638.239747
9/14/2020 12:45,78.2575396,1050.345271,82.15723668,83.59959366,158.8737217,638.5058461
9/14/2020 13:00,77.97065959,1051.122183,83.10424162,83.62198617,158.4430123,639.0247373
9/14/2020 13:15,78.6508279,1050.260573,83.62900206,83.64437869,158.8812932,631.6076552
9/14/2020 13:30,79.58227672,1049.51665,84.11245274,83.6667712,159.2184235,621.7226335
9/14/2020 13:45,80.93429971,1048.402251,84.54010936,83.68916371,159.7973787,608.928823
9/14/2020 14:00,81.04466565,1048.252858,84.62513271,83.71155622,159.8808133,608.700429
9/14/2020 14:15,80.43632198,1048.950103,84.4967144,83.73394873,159.4617593,615.1783406
9/14/2020 14:30,80.56273399,1048.872616,85.76831248,83.75634124,159.378851,610.8600391
9/14/2020 14:45,80.4928219,1049.49945,87.13056466,83.77873375,159.1015949,610.9016222
9/14/2020 15:00,80.33626124,1049.54888,87.70099016,83.80112627,158.8973748,611.0919687
9/14/2020 15:15,80.21992481,1049.927917,88.08708695,83.82351878,158.7724354,611.4058518
9/14/2020 15:30,80.15008066,1050.002403,88.50468903,83.84591129,158.699086,612.2854098
9/14/2020 15:45,80.15686626,1049.593625,88.28317115,83.8683038,158.784313,611.7883057
9/14/2020 16:00,80.04694138,1049.968157,88.87882111,83.89069631,158.6202294,612.2664208
9/14/2020 16:15,80.08843412,1049.830403,88.7655387,83.91308882,158.62193,612.2589774
9/14/2020 16:30,80.04819007,1049.860293,88.70503791,83.93548133,158.6201114,611.9850323
9/14/2020 16:45,80.13864403,1049.724377,88.19779866,83.95787385,158.7126501,611.1697428
9/14/2020 17:00,80.31184362,1049.453829,87.86943753,83.98026636,158.9253533,611.2409738
9/14/2020 17:15,80.37543237,1049.23036,87.41685358,83.99770468,159.061034,611.0094345
9/14/2020 17:30,80.46431364,1049.269001,87.23631244,83.9947758,159.1102073,610.67155
9/14/2020 17:45,80.48761989,1049.049772,86.95715708,83.98964506,159.1904398,610.553376
9/14/2020 18:00,80.5307851,1049.022496,86.76704664,83.98451432,159.3417974,610.6050748
9/14/2020 18:15,80.60238066,1048.419809,86.45400043,83.97938358,159.5000884,610.4832842
9/14/2020 18:30,80.76386628,1048.649514,85.96018461,83.97425284,159.6222641,609.6715914
9/14/2020 18:45,80.86676642,1048.549824,85.55767791,83.9691221,159.6694678,609.0180114
9/14/2020 19:00,80.8700271,1048.286474,85.40309299,83.96399136,159.6618862,609.4622539
9/14/2020 19:15,81.01735045,1048.227124,84.96073118,83.95886062,159.8811175,609.0781344
9/14/2020 19:30,81.162738,1047.605279,83.96074007,83.95372988,160.0642411,607.8600492
9/14/2020 19:45,81.32495036,1047.015832,83.53588358,83.94859914,160.3406662,607.7977213
9/14/2020 20:00,81.37522118,1047.380896,83.35724801,83.94346839,160.3328529,607.3958999
9/14/2020 20:15,81.42376022,1047.07196,83.20937029,83.93833765,160.434928,607.1009933
9/14/2020 20:30,81.57709293,1046.959967,82.7007202,83.93320691,160.6334149,607.2126799
9/14/2020 20:45,81.64848424,1046.528498,82.380031,83.92807617,160.7721089,606.8268747
9/14/2020 21:00,81.67348058,1046.557356,82.31864542,83.92294543,160.8117004,606.3903458
9/14/2020 21:15,81.69943624,1046.561655,82.16732086,83.91781469,160.8498517,606.7947422
9/14/2020 21:30,81.13518073,1046.975892,82.14343814,83.91268395,160.4989984,612.0177736
9/14/2020 21:45,78.10310141,1050.292097,82.31643166,83.90755321,158.8512188,641.1856931
9/14/2020 22:00,76.30168728,1052.288438,82.36524086,83.90242247,157.7875192,654.9135931
9/14/2020 22:15,76.29190476,1052.238276,82.19166117,83.89729173,157.856566,655.2061493
9/14/2020 22:30,76.4246925,1051.908038,81.72561776,83.89216099,157.987558,654.6065153
9/14/2020 22:45,73.97858958,1055.962748,81.70969952,83.88703025,155.8914799,674.6533146
9/14/2020 23:00,27.10320147,941.0424081,93.81481097,49.10512199,82.08246443,528.0457135
9/14/2020 23:15,-0.019347073,554.8233815,86.93197729,33.97695526,0.244887576,143.4914075
9/14/2020 23:30,-0.01702035,525.7223621,88.14365581,32.37972969,0.01189079,294.8925887
9/14/2020 23:45,-0.014693626,473.8163548,88.01007737,31.9964571,0.030314175,329.6714804
9/15/2020 0:00,-0.012366902,420.51005,87.68379207,31.99663737,0.093854008,323.0635496
9/15/2020 0:15,-0.010040179,376.7341888,87.17595296,31.99681764,0.087683169,312.0572925
9/15/2020 0:30,-0.007713455,340.2401617,86.88208113,31.99699791,0.071333446,301.6826665
9/15/2020 0:45,-0.005386732,315.4580873,86.41422006,31.99717818,0.097305547,289.2946948
9/15/2020 1:00,-0.003060008,295.2122349,86.0118337,31.99735846,0.066656435,277.1700293
9/15/2020 1:15,-0.000733284,275.7183091,85.58306175,31.99753873,0.050500249,266.7383664
9/15/2020 1:30,0.001593439,258.2573865,85.11211419,31.997719,0.013578429,256.9567785
9/15/2020 1:45,0.003920163,242.7970358,84.77453418,31.99789927,0.052161751,247.3102733
9/15/2020 2:00,0.006246886,229.5321286,84.52537807,31.99807954,0.048102932,238.5863299
9/15/2020 2:15,0.00857361,216.8431234,84.07003291,31.99825982,0.019104297,230.858295
9/15/2020 2:30,0.010900334,205.8095672,83.87578988,31.99844009,-0.010410386,223.1694928
9/15/2020 2:45,0.013227057,195.8474225,83.43676712,31.99862036,-0.008040247,216.3158787
9/15/2020 3:00,0.015553781,186.9401231,83.27678656,31.99880063,-0.034133487,207.8735539
9/15/2020 3:15,0.017880505,178.9135242,83.00871392,31.9989809,-0.01579936,202.367029
9/15/2020 3:30,0.020207228,171.8659856,82.79480609,31.99916117,0.010392781,196.654929
9/15/2020 3:45,0.022533952,165.5026036,82.5463375,31.99934145,-0.008453817,189.8733175
9/15/2020 4:00,0.024860675,159.9876627,82.32206294,31.99952172,-0.032249695,186.0058828
9/15/2020 4:15,0.027187399,154.4848713,81.92473563,31.99970199,-0.039711204,180.1134113
9/15/2020 4:30,0.029514123,149.8234325,81.77359501,31.99988226,0.026504466,176.3530745
9/15/2020 4:45,0.031840846,145.67531,81.51322324,32.00006253,0.007100466,171.5101202
9/15/2020 5:00,0.03416757,141.6965848,81.44693433,32.00024281,-0.060824688,168.5716282
9/15/2020 5:15,0.036494294,138.1211552,81.20747583,32.00042308,-0.077836818,163.7550065
9/15/2020 5:30,0.038821017,134.9809363,81.11714893,32.00060335,-0.068531253,162.0428392
9/15/2020 5:45,0.041147741,133.4915432,81.06495704,32.02887282,-0.035692198,160.1362033
9/15/2020 6:00,0.043474464,150.3237407,80.07939474,33.75626291,0.787663338,101.9602499
9/15/2020 6:15,2.398532926,730.9041951,83.7546686,38.23967458,42.29144438,368.3373354
9/15/2020 6:30,7.841950444,797.4139234,96.16059675,42.06245841,74.58728385,549.4561947
9/15/2020 6:45,10.82726631,850.1961093,98.14057666,42.27213548,76.49665932,559.4649222
9/15/2020 7:00,11.8369836,873.0620053,98.69518362,42.48181255,77.15061882,562.4406103
9/15/2020 7:15,12.19405565,881.1208177,98.76517874,42.69148962,77.32843922,563.7392566
9/15/2020 7:30,16.8666318,923.3471977,99.064493,43.64500502,80.84823582,573.5880407
9/15/2020 7:45,48.83619794,1096.558096,100.6403147,57.67944585,115.720674,647.9515403
9/15/2020 8:00,57.57545816,1078.326777,92.57123468,67.21984321,130.2625743,661.9937305
9/15/2020 8:15,76.50116197,1051.245584,77.26435296,83.55882949,158.2881526,659.9083105
9/15/2020 8:30,79.00414988,1048.187475,77.45008764,83.57233185,159.9644104,637.4458614
9/15/2020 8:45,80.18066482,1047.399758,78.15516395,83.58583421,160.4934322,623.6068021
9/15/2020 9:00,80.49719806,1047.445031,79.03126105,83.59933657,160.4927617,619.1022491
9/15/2020 9:15,80.33500966,1047.676405,79.87535584,83.61283893,160.3068104,619.8533696
9/15/2020 9:30,80.15291502,1048.276507,80.87341448,83.62634129,159.9938266,621.1046209
9/15/2020 9:45,79.9883022,1048.693121,81.82265926,83.63984365,159.8102554,621.4555941
9/15/2020 10:00,79.54040847,1049.559649,82.45484926,83.65334601,159.4304651,625.5749422
9/15/2020 10:15,78.2802453,1051.024638,83.12989642,83.66684837,158.6428103,637.1576649
9/15/2020 10:30,79.49301378,1049.554203,83.67289854,83.68035073,159.3305538,623.6224216
9/15/2020 10:45,81.90902223,1056.183237,84.39247384,83.69385309,160.4873288,610.0413517
9/15/2020 11:00,82.36254077,1063.385859,86.09192738,83.70735545,160.6195852,612.4761599
9/15/2020 11:15,82.1480741,1063.822404,87.05425593,83.72085781,160.3972338,612.9256741
9/15/2020 11:30,81.88074353,1064.218601,88.13249659,83.73436017,160.1408939,614.4665837
9/15/2020 11:45,81.96617618,1063.805601,88.21643659,83.74786253,160.3259114,614.5457512
9/15/2020 12:00,81.99909058,1063.587827,88.20140601,83.76136488,160.4820517,614.9585688
9/15/2020 12:15,81.93779497,1063.751093,88.41821775,83.77486724,160.3069151,614.5664362
9/15/2020 12:30,81.74781589,1064.207816,89.22611648,83.7883696,160.028052,615.0836136
9/15/2020 12:45,81.53834517,1064.556477,90.39220388,83.80187196,159.8317019,616.1988409
9/15/2020 13:00,81.46939121,1064.817275,90.46259625,83.81537432,159.6701079,616.061304
9/15/2020 13:15,81.48298558,1064.632276,90.37537434,83.82887668,159.678177,616.2009639
9/15/2020 13:30,81.33047275,1065.075259,91.23812148,83.84237904,159.442363,616.5580302
9/15/2020 13:45,81.47676743,1064.691293,90.48498513,83.8558814,159.5918652,616.3011679
9/15/2020 14:00,81.50758053,1064.578808,90.38824744,83.86938376,159.7432911,616.08651
9/15/2020 14:15,81.58847541,1064.159207,90.04664339,83.88288612,159.8921631,615.7366126
9/15/2020 14:30,81.56239812,1064.21284,90.16059593,83.89638848,159.8110485,615.5008484
9/15/2020 14:45,81.43319435,1064.373243,90.43586724,83.90989084,159.7075874,615.8986491
9/15/2020 15:00,81.39617304,1064.329506,90.50998817,83.9233932,159.6509052,615.7352702
9/15/2020 15:15,81.37141897,1064.407485,90.70040746,83.93689556,159.5411597,616.1388382
9/15/2020 15:30,81.41547374,1064.588834,90.76447101,83.95039792,159.5379717,616.3478909
9/15/2020 15:45,81.39040799,1064.427581,90.89181736,83.96390028,159.4624192,616.473155
9/15/2020 16:00,81.27289972,1064.64032,91.30931395,83.97693545,159.3413893,616.7751894
9/15/2020 16:15,81.14872657,1064.8294,91.85490946,83.98069109,159.2523015,617.1320957
9/15/2020 16:30,81.34233507,1064.630064,91.11185488,83.98083223,159.40479,616.5914667
9/15/2020 16:45,81.33362137,1064.309021,91.19082454,83.98097338,159.4133498,616.8634144
9/15/2020 17:00,81.29401308,1064.617416,90.88788488,83.98111452,159.2436393,615.5794934
9/15/2020 17:15,81.35427725,1064.472329,90.68506505,83.98125566,159.3868095,616.0556058
9/15/2020 17:30,81.41432085,1064.547551,90.32360534,83.98139681,159.3924182,615.2835429
9/15/2020 17:45,81.57988545,1064.459962,89.10719888,83.98153795,159.4698287,613.6490445
9/15/2020 18:00,81.72888909,1064.070988,88.62177988,83.98167909,159.6279647,613.5606427
9/15/2020 18:15,81.81605608,1063.708821,88.31738673,83.98182024,159.7693064,613.4277569
9/15/2020 18:30,81.84101098,1063.981921,88.3629556,83.98196138,159.6680251,613.1914252
9/15/2020 18:45,81.93683974,1063.586577,87.78977146,83.98210253,159.8200584,612.828552
9/15/2020 19:00,82.16969938,1063.194277,86.75264752,83.98224367,159.9902101,611.7361022
9/15/2020 19:15,82.17713047,1063.322496,86.43702106,83.98238481,160.07952,611.7046676
9/15/2020 19:30,82.30707986,1062.991778,85.98724139,83.98252596,160.2221112,611.4155513
9/15/2020 19:45,82.39969389,1062.844163,85.41628844,83.9826671,160.2594016,610.8877687
9/15/2020 20:00,82.60557932,1062.675777,84.79313855,83.98280824,160.4731636,609.9650045
9/15/2020 20:15,82.62284285,1062.279627,84.63986216,83.98294939,160.5939933,610.2686869
9/15/2020 20:30,82.72659566,1062.054561,84.20255666,83.98309053,160.6832645,609.6485325
9/15/2020 20:45,82.73599188,1061.822998,83.90060339,83.98323168,160.7826589,609.1857168
9/15/2020 21:00,82.57597705,1061.5669,83.44819356,83.98337282,160.6791516,611.7282432
9/15/2020 21:15,80.39349713,1059.594224,83.14543516,83.98351396,159.6713803,628.6283333
9/15/2020 21:30,79.41769565,1052.099258,82.75904022,83.98365511,159.2584137,627.459295
9/15/2020 21:45,78.59902723,1050.006757,82.6665478,83.98379625,158.72992,633.2243901
9/15/2020 22:00,78.19907881,1050.418734,82.35828341,83.98393739,158.5480169,637.5128303
9/15/2020 22:15,78.29478681,1049.852448,82.1116048,83.98407854,158.6699762,637.7133213
9/15/2020 22:30,78.253079,1050.028873,81.7456125,83.98421968,158.6704184,636.7381397
9/15/2020 22:45,78.24166085,1049.971151,81.59923202,83.98436083,158.6752497,637.1957105
9/15/2020 23:00,78.33474672,1049.789805,81.58069483,83.98450197,158.6832701,636.7729034
9/15/2020 23:15,78.30570312,1049.94047,81.47292542,83.98464311,158.6891215,637.0275051
9/15/2020 23:30,78.34192622,1049.952242,81.56277782,83.98478426,158.657143,636.8339888
9/15/2020 23:45,78.37573596,1049.562228,81.34830776,83.9849254,158.7529026,636.8150282
9/16/2020 0:00,78.46105661,1049.873974,81.17518593,83.98506028,158.7927953,636.7425749
9/16/2020 0:15,78.49009177,1049.483636,80.98228678,83.98507063,158.878341,636.1656291
9/16/2020 0:30,78.55433927,1049.337228,80.57688801,83.98503248,158.9525865,636.0274941
