TimeStamp,GT1 Generator Watts Max Selected {Avg},GT1 Exhaust Temp Median Corrected By Average {Avg},GT1 Compressor Inlet Temperature {Avg},GT1 IGV angle in deg {Avg},GT1 Compressor Discharge Press Max Select {Avg},GT1 Compressor Discharge Temperature {Avg}
9/16/2020 0:45,78.67794554,1049.362877,80.13722956,83.98499434,159.0682542,635.4934667
9/16/2020 1:00,78.60751564,1049.187728,80.27950295,83.98495619,159.0123114,635.7831787
9/16/2020 1:15,78.6539673,1049.131631,79.92649827,83.98491804,159.0584111,635.2996352
9/16/2020 1:30,78.69881371,1049.057749,79.6984602,83.9848799,159.0990123,634.5801871
9/16/2020 1:45,78.69760365,1048.926135,79.55370823,83.98484175,159.1541685,634.6540572
9/16/2020 2:00,78.74939479,1048.784189,79.3662475,83.9848036,159.2191798,635.114076
9/16/2020 2:15,78.83660082,1048.545974,79.0844709,83.98476546,159.3225048,634.3889637
9/16/2020 2:30,78.95671795,1048.470473,78.80397236,83.98472731,159.3910259,634.7815917
9/16/2020 2:45,78.93061766,1048.210261,78.55828752,83.98468916,159.4800641,633.9769606
9/16/2020 3:00,79.008069,1048.336898,78.28032913,83.98465101,159.5008375,633.6513903
9/16/2020 3:15,79.09665361,1047.913119,77.97259478,83.98461287,159.6616674,633.4078934
9/16/2020 3:30,79.19069685,1047.605082,77.70856547,83.98457472,159.7010749,633.1327455
9/16/2020 3:45,79.19067821,1047.465702,77.43902,83.98453657,159.8294796,632.9672489
9/16/2020 4:00,79.24293573,1047.466309,77.18536294,83.98449843,159.8496071,632.8099484
9/16/2020 4:15,79.23509618,1047.241637,77.20841479,83.98446028,159.8309816,632.9066435
9/16/2020 4:30,79.16460886,1047.586429,77.37860942,83.98442213,159.704451,633.0684672
9/16/2020 4:45,79.23277506,1047.459707,77.16519849,83.98438399,159.7594576,632.9217728
9/16/2020 5:00,79.40558534,1047.166297,76.64807685,83.98434584,159.9494992,632.3209638
9/16/2020 5:15,79.47985975,1046.91488,76.24520427,83.98430769,160.0810068,632.2170007
9/16/2020 5:30,79.5187999,1046.66793,76.15998,83.98426954,160.1650891,632.2584818
9/16/2020 5:45,79.54055475,1046.58544,75.87184469,83.9842314,160.215961,631.2729705
9/16/2020 6:00,79.53931428,1046.65591,75.84564134,83.98419325,160.2363612,631.7677447
9/16/2020 6:15,79.64928241,1046.511647,75.73011768,83.9841551,160.3648599,631.6975107
9/16/2020 6:30,79.63414451,1046.21693,75.50649426,83.98411696,160.4147006,631.7371302
9/16/2020 6:45,79.71953319,1046.434981,75.35660342,83.98407881,160.4981175,631.3302631
9/16/2020 7:00,79.75509867,1046.529919,75.45963742,83.98404066,160.4441094,631.5310197
9/16/2020 7:15,79.75632979,1045.930934,75.20366579,83.98400252,160.5586296,631.2317675
9/16/2020 7:30,79.71044303,1046.284405,75.32424703,83.98396437,160.5337181,631.3296621
9/16/2020 7:45,79.69367587,1046.639689,75.6226402,83.98392622,160.4179162,631.2407879
9/16/2020 8:00,79.55415336,1046.852989,76.13954716,83.98389244,160.2467193,632.0364862
9/16/2020 8:15,79.42261943,1047.319131,76.70735753,83.98394525,160.0033948,632.2841504
9/16/2020 8:30,79.22344426,1047.906241,77.61592374,83.98403179,159.7756606,633.176312
9/16/2020 8:45,78.93461538,1048.677322,78.8569361,83.98411834,159.3143844,634.0719271
9/16/2020 9:00,78.70827983,1049.197764,79.88753322,83.98420489,159.0707622,635.2855725
9/16/2020 9:15,78.42960597,1049.959126,81.09222976,83.98429143,158.7178122,636.4331757
9/16/2020 9:30,78.14658054,1050.611535,82.26161225,83.98437798,158.3474616,637.3878078
9/16/2020 9:45,78.10091241,1051.257708,82.94072615,83.98446452,158.120522,638.2103082
9/16/2020 10:00,77.96797367,1051.595872,83.62086633,83.98455107,157.9201004,638.9278264
9/16/2020 10:15,77.6724851,1052.128002,84.61163048,83.98463762,157.7337712,640.1788203
9/16/2020 10:30,77.6005458,1052.516794,86.85923386,83.98472416,157.5200688,637.5778987
9/16/2020 10:45,79.43993571,1050.482216,86.6340152,83.98481071,158.5272468,620.2319695
9/16/2020 11:00,79.44760236,1050.651109,87.04162086,83.98489725,158.4652797,620.3086228
9/16/2020 11:15,80.24945964,1049.513706,87.24429682,83.9849838,159.0161413,612.6657587
9/16/2020 11:30,80.43353713,1049.261934,87.64706813,83.98507035,159.0844361,610.871119
9/16/2020 11:45,80.28827046,1049.560567,88.36289349,83.98515689,158.9636926,611.8598719
9/16/2020 12:00,80.30707294,1049.315494,88.34623835,83.98524344,159.0096295,611.5907274
9/16/2020 12:15,80.29911892,1049.530486,88.46994339,83.98532998,158.9446429,611.4988683
9/16/2020 12:30,80.24323568,1049.514976,88.90151861,83.98541653,158.8984429,612.2196663
9/16/2020 12:45,80.20445308,1049.700609,89.13841657,83.98550308,158.9183109,612.5625097
9/16/2020 13:00,80.24659047,1048.949553,89.07537485,83.98558962,159.0298905,612.8228868
9/16/2020 13:15,80.21730436,1049.115769,88.88388457,83.98567617,159.022077,612.6610648
9/16/2020 13:30,80.17459197,1049.35652,89.2711436,83.98576271,158.9309573,613.0745924
9/16/2020 13:45,80.0277786,1049.635638,89.88023631,83.98584926,158.7439735,613.2882689
9/16/2020 14:00,79.9793508,1049.474487,90.11203919,83.98593581,158.7275601,613.7264872
9/16/2020 14:15,80.07901198,1049.303082,89.41047792,83.98602235,158.8072833,612.9536927
9/16/2020 14:30,80.22714991,1049.121722,89.14653215,83.9861089,158.9253283,612.7239428
9/16/2020 14:45,80.26120467,1048.987732,88.82745235,83.98619544,159.0140948,612.439072
9/16/2020 15:00,80.47621674,1048.485329,87.8372316,83.98628199,159.1901803,611.6523099
9/16/2020 15:15,80.92815661,1047.852289,84.92317275,83.98636854,159.5601604,608.1844446
9/16/2020 15:30,80.98309166,1047.858663,84.85912593,83.98645508,159.4613361,608.7468339
9/16/2020 15:45,80.69055734,1048.24985,86.12548804,83.98654163,159.183102,609.7174308
9/16/2020 16:00,80.57745764,1048.66343,86.66722512,83.98663342,159.0235999,610.2129792
9/16/2020 16:15,80.34313897,1049.112019,87.48435318,83.98682936,158.7493679,611.1242572
9/16/2020 16:30,80.76007705,1048.297943,85.56798083,83.98706587,159.149806,609.3662501
9/16/2020 16:45,81.05974465,1047.426643,84.44200182,83.98730238,159.6690371,608.5409506
9/16/2020 17:00,81.47466086,1046.757471,82.14868972,83.98753889,160.0582754,605.835056
9/16/2020 17:15,81.36653656,1046.871675,82.80877268,83.9877754,159.9918287,606.4501818
9/16/2020 17:30,81.51235661,1046.115764,82.1544801,83.98801192,160.376872,606.1346012
9/16/2020 17:45,81.6094736,1045.961647,82.16947328,83.98824843,160.4808966,606.2934892
9/16/2020 18:00,81.75258823,1045.922971,81.14831576,83.98848494,160.4808638,605.6396249
9/16/2020 18:15,81.93469757,1045.603927,80.07074688,83.98872145,160.7478267,604.7640742
9/16/2020 18:30,81.83651146,1045.623106,80.38748587,83.98895796,160.7285918,604.7262181
9/16/2020 18:45,81.83713893,1045.76821,80.38235053,83.98919447,160.721382,604.4838238
9/16/2020 19:00,82.12941126,1045.24125,78.82660554,83.98943098,160.966958,603.0810137
9/16/2020 19:15,82.19601355,1045.29003,78.84075033,83.98966749,160.9789606,602.9932802
9/16/2020 19:30,81.92608159,1046.001524,80.29786277,83.98990401,160.5955092,604.4104228
9/16/2020 19:45,81.96151394,1046.068157,80.09450297,83.99014052,160.6180894,604.4351449
9/16/2020 20:00,81.55840724,1046.237513,79.18956693,83.99037703,160.4683897,609.0888766
9/16/2020 20:15,81.73299277,1045.827459,78.69449579,83.99061354,160.6383646,607.569372
9/16/2020 20:30,81.43698558,1046.370115,79.06697144,83.99085005,160.4339371,609.9141565
9/16/2020 20:45,80.12520369,1047.578929,79.09097978,83.99108656,159.8384988,624.1272587
9/16/2020 21:00,80.03356082,1047.538967,79.29760186,83.99132307,159.8464861,624.2066873
9/16/2020 21:15,80.17825008,1047.206332,78.5497018,83.99155958,160.0464895,623.4175549
9/16/2020 21:30,80.17415416,1047.337635,78.57056632,83.9917961,160.0032942,623.7561287
9/16/2020 21:45,79.55194593,1047.961557,78.33692652,83.99203261,159.6723289,628.9627
9/16/2020 22:00,79.04346611,1048.395731,78.38039317,83.99226912,159.3842823,633.9337064
9/16/2020 22:15,79.09263567,1048.173488,77.99287977,83.99250563,159.4988313,634.0446132
9/16/2020 22:30,79.07090064,1048.320196,78.19844269,83.99274214,159.424889,634.0571982
9/16/2020 22:45,79.02526571,1048.315842,78.15545842,83.99297865,159.4290001,633.9357682
9/16/2020 23:00,79.01104596,1048.352742,78.41179305,83.99321516,159.3799425,634.0294095
9/16/2020 23:15,78.96520532,1048.530925,78.70070124,83.99345167,159.3407621,634.2305342
9/16/2020 23:30,78.88260026,1048.70125,78.95847368,83.99368818,159.2757002,634.331966
9/16/2020 23:45,78.8599549,1049.140704,79.16271013,83.9939247,159.1686914,634.2158125
9/17/2020 0:00,78.85923178,1048.910342,79.07492468,83.99415784,159.1423101,634.5304832
9/17/2020 0:15,78.89517955,1048.796774,78.75428533,83.99432409,159.2808381,633.7927502
9/17/2020 0:30,78.95415622,1048.521951,78.40945434,83.99446428,159.3557195,633.8816854
9/17/2020 0:45,78.948808,1048.585491,78.3503976,83.99460447,159.2852804,633.3828425
9/17/2020 1:00,78.84934286,1048.67762,78.4499243,83.99474466,159.2546179,634.1406997
9/17/2020 1:15,78.89262149,1048.704202,78.46597238,83.99488485,159.2462778,633.3842266
9/17/2020 1:30,78.90768574,1048.491854,78.29574705,83.99502504,159.244722,633.3791167
9/17/2020 1:45,78.91960628,1048.573352,78.38901468,83.99516523,159.2526611,633.9354398
9/17/2020 2:00,79.03942162,1048.237948,78.08778424,83.99530542,159.424066,633.4365146
9/17/2020 2:15,79.08053366,1048.01108,77.87473431,83.99544561,159.5220901,633.4714975
9/17/2020 2:30,79.1522633,1047.742801,77.66219211,83.9955858,159.5960875,633.4692108
9/17/2020 2:45,79.12577839,1047.772049,77.58245046,83.99572599,159.5894724,633.0266076
9/17/2020 3:00,79.19722827,1047.539145,77.47033212,83.99586618,159.72843,632.948796
9/17/2020 3:15,79.12957564,1047.683098,77.41691713,83.99600637,159.6567615,633.4949101
9/17/2020 3:30,79.11485031,1047.564319,77.51557417,83.99614656,159.6403407,633.2926548
9/17/2020 3:45,79.22868523,1047.447331,77.37744387,83.99628675,159.7243378,633.6497798
9/17/2020 4:00,79.2384993,1047.317991,77.23965969,83.99642694,159.811898,633.178213
9/17/2020 4:15,79.30402959,1047.199854,77.13668023,83.99656713,159.8811463,633.135712
9/17/2020 4:30,79.2656695,1047.318566,77.10060505,83.99670732,159.8011963,632.9020378
9/17/2020 4:45,78.91927272,1048.04272,78.12567527,83.99684751,159.3957062,633.397552
9/17/2020 5:00,79.09705158,1047.65813,77.87907485,83.9969877,159.5845677,633.6656014
9/17/2020 5:15,79.33176297,1047.33524,77.07738536,83.99712789,159.8787098,633.3484097
9/17/2020 5:30,79.36399282,1047.404251,77.18477531,83.99726808,159.8504918,633.1697331
9/17/2020 5:45,79.30182492,1047.39094,77.33841976,83.99740827,159.7788957,633.7003899
9/17/2020 6:00,79.48740733,1047.12483,77.1017963,83.99754846,159.8739968,630.6283277
9/17/2020 6:15,80.93675389,1045.557514,76.81151579,83.99768865,160.7785239,616.437935
9/17/2020 6:30,81.06103989,1045.599636,76.77252341,83.99782884,160.7816702,616.1632087
9/17/2020 6:45,81.12620783,1045.537392,76.47693158,83.99796903,160.8052482,616.0760702
9/17/2020 7:00,81.11591193,1045.554177,76.53871453,83.99810922,160.872793,615.7864627
9/17/2020 7:15,81.1007047,1045.446253,76.45999891,83.99824941,160.8868675,615.8389958
9/17/2020 7:30,81.13629043,1045.50234,76.37149794,83.9983896,160.9151006,615.7936869
9/17/2020 7:45,81.07177332,1045.44458,76.37559515,83.99852979,160.889559,615.5784934
9/17/2020 8:00,80.94880899,1045.798216,76.83657805,83.99865137,160.767919,616.1045389
9/17/2020 8:15,80.89981067,1046.187493,77.27001446,83.99840319,160.6223119,616.8384738
9/17/2020 8:30,80.73742399,1046.629952,77.94690055,83.99801099,160.3763484,617.3241859
9/17/2020 8:45,80.49028112,1047.072212,78.93481855,83.99761879,160.0651039,618.0656272
9/17/2020 9:00,80.31146378,1047.526483,79.96046761,83.99722659,159.8165729,619.2864647
9/17/2020 9:15,81.03656046,1047.430437,81.42422648,83.99683439,159.9867817,610.6408672
9/17/2020 9:30,81.54012089,1047.238922,81.82773393,83.9964422,160.1180976,605.8818169
9/17/2020 9:45,81.51185375,1047.390398,82.16088923,83.99605,160.0784279,605.9843131
9/17/2020 10:00,81.59802056,1047.114103,81.74545692,83.9956578,160.2891855,606.0205063
9/17/2020 10:15,81.62135378,1046.84996,81.68892784,83.9952656,160.3935213,605.7057167
9/17/2020 10:30,81.54104055,1047.07387,81.91851344,83.9948734,160.3163437,606.0017755
9/17/2020 10:45,81.49486777,1047.09376,82.24261324,83.9944812,160.2452641,606.1530534
9/17/2020 11:00,81.41072889,1047.299756,82.64681816,83.994089,160.1971509,606.620164
9/17/2020 11:15,81.42481964,1047.148542,82.55809681,83.99369681,160.2538448,606.6074673
9/17/2020 11:30,81.34313472,1047.365218,82.84833629,83.99330461,160.0740396,607.1205557
9/17/2020 11:45,81.0046824,1048.324139,84.85278507,83.99291241,159.6503769,608.8109946
9/17/2020 12:00,80.82272743,1048.615012,85.5694929,83.99252021,159.4712349,609.3988486
9/17/2020 12:15,80.87107231,1048.583646,85.55832314,83.99212801,159.41626,609.2969276
9/17/2020 12:30,81.09864448,1047.860293,84.50593783,83.99173581,159.7482432,608.4486305
9/17/2020 12:45,80.82108241,1048.402538,85.79310659,83.99134361,159.5424452,609.6240998
9/17/2020 13:00,80.6970694,1048.370482,86.41249781,83.99095142,159.5287372,610.2023666
9/17/2020 13:15,80.81027327,1048.129431,86.00873757,83.99055922,159.6682518,610.1449124
9/17/2020 13:30,80.69101216,1048.339795,86.17752655,83.99016702,159.4798349,610.2120336
9/17/2020 13:45,80.64915623,1048.38832,86.40734443,83.98977482,159.4660441,610.3850611
9/17/2020 14:00,80.5876468,1048.37541,87.0851623,83.98938262,159.4265698,611.3410538
9/17/2020 14:15,80.33631923,1048.992514,87.82177083,83.98899042,159.129613,611.5833939
9/17/2020 14:30,80.55503579,1048.575184,87.19508143,83.98859822,159.3274366,611.0865122
9/17/2020 14:45,80.53615442,1048.585285,87.02510584,83.98820603,159.3152295,610.9390441
9/17/2020 15:00,80.14366941,1049.466473,88.82321516,83.98781383,158.7505352,611.9392385
9/17/2020 15:15,80.0906582,1049.208923,88.79876753,83.98742163,158.8251256,611.797797
9/17/2020 15:30,80.17733783,1049.087511,88.31634384,83.98702943,158.9071037,611.7889375
9/17/2020 15:45,80.18400767,1049.066147,88.49700692,83.98663723,158.8261379,611.9083209
9/17/2020 16:00,79.93357086,1049.521127,89.57148254,83.9851548,158.5319097,612.8932878
9/17/2020 16:15,80.07283872,1049.279912,89.03946787,83.96201715,158.6994555,612.5091238
9/17/2020 16:30,80.08856408,1049.055284,88.99296471,83.93044456,158.7953669,612.4139174
9/17/2020 16:45,79.83042262,1050.058124,89.96000127,83.89887197,158.2590924,612.7590185
9/17/2020 17:00,80.80989016,1047.79549,84.17357393,83.86729937,159.4233862,606.6788896
9/17/2020 17:15,81.53255283,1045.847007,80.87530802,83.83572678,160.4935266,604.3407706
9/17/2020 17:30,81.77214897,1045.573103,80.01687737,83.80415419,160.6912883,603.2433823
9/17/2020 17:45,81.69098255,1046.125814,80.60949587,83.77258159,160.4910914,603.933106
9/17/2020 18:00,81.75185588,1046.270083,80.620291,83.741009,160.4253092,604.2462543
9/17/2020 18:15,81.90445251,1045.508266,80.18909528,83.7094364,160.6985768,604.4288212
9/17/2020 18:30,81.8585039,1045.830901,80.44730121,83.67786381,160.6257381,604.5751725
9/17/2020 18:45,81.8256484,1045.727714,80.61576347,83.64629122,160.6193731,604.488583
9/17/2020 19:00,81.74035069,1045.88526,80.50410629,83.61471862,160.5377128,605.4569237
9/17/2020 19:15,80.34837628,1047.333854,80.1904839,83.58314603,159.8012687,619.2779264
9/17/2020 19:30,79.94657632,1047.633524,79.52458523,83.55157343,159.6874367,624.0754167
9/17/2020 19:45,80.07578634,1047.151154,78.97923878,83.52000084,159.9788993,623.3352069
9/17/2020 20:00,80.93737937,1046.501467,79.22083562,83.48842825,160.339755,612.9296589
9/17/2020 20:15,81.07176058,1046.288052,79.2649895,83.45685565,160.4754447,612.7431644
9/17/2020 20:30,81.10329369,1046.473284,79.24876307,83.42528306,160.4829521,612.8442351
9/17/2020 20:45,81.08983491,1046.445351,79.48567066,83.39371046,160.5153781,613.7047646
9/17/2020 21:00,81.08335203,1046.542621,79.54453928,83.36213787,160.5081977,613.4912617
9/17/2020 21:15,79.21819651,1048.200138,79.27094441,83.33056528,159.6221834,633.7940234
9/17/2020 21:30,79.06481981,1047.723406,79.40802393,83.29899268,159.8824354,635.6197245
9/17/2020 21:45,79.23965808,1047.180603,78.5992366,83.26742009,160.2045174,635.4205696
9/17/2020 22:00,79.27101423,1047.090237,78.0682222,83.23584749,160.2434682,634.5573691
9/17/2020 22:15,79.50802305,1046.554807,77.40967087,83.2042749,160.4764975,634.2966998
9/17/2020 22:30,79.54161262,1046.407326,76.77738117,83.17270231,160.5986945,633.1255782
9/17/2020 22:45,79.57631656,1046.303549,76.72816988,83.14112971,160.6203553,633.2425642
9/17/2020 23:00,79.59494256,1046.216008,76.63954425,83.10955712,160.576031,633.088825
9/17/2020 23:15,79.62235326,1046.331105,76.47552105,83.07798453,160.6265428,632.9096896
9/17/2020 23:30,79.67214414,1046.32624,76.20132659,83.04641193,160.637739,632.7810714
9/17/2020 23:45,76.03221786,1049.803043,75.83197162,82.64986417,157.8526183,662.2398805
9/18/2020 0:00,19.78727283,891.8198025,88.81373914,43.77318675,66.02401432,461.7014039
9/18/2020 0:15,0.144416356,530.4052432,81.80172237,33.98246792,-0.033891935,145.0985944
9/18/2020 0:30,0.139470363,509.350179,83.01126796,32.23822419,-0.139023292,295.491562
9/18/2020 0:45,0.134524369,455.1314308,83.07756234,32.02821191,-0.125618026,319.5987145
9/18/2020 1:00,0.129578376,408.0142166,82.59018024,32.02766002,-0.081587833,310.9294347
9/18/2020 1:15,0.124632382,375.773862,82.29204956,32.02710813,-0.095112313,300.3009706
9/18/2020 1:30,0.119686389,346.3582436,81.86363167,32.02655625,-0.171499832,288.0776872
9/18/2020 1:45,0.114740396,320.2479115,81.68244134,32.02600436,-0.148560534,280.5585149
9/18/2020 2:00,0.109794402,296.9353302,81.24983984,32.02545247,-0.062402447,268.9763437
9/18/2020 2:15,0.104848409,275.4762919,80.84964655,32.02490059,-0.087804651,258.34334
9/18/2020 2:30,0.099902415,256.8753121,80.52066991,32.0243487,-0.035568777,247.5857494
9/18/2020 2:45,0.094956422,240.1630032,80.16051092,32.02379681,-0.070747728,237.0352197
9/18/2020 3:00,0.090010428,225.9892632,79.90848042,32.02324493,-0.077558328,227.5525964
9/18/2020 3:15,0.085064435,213.4596543,79.65314792,32.02269304,-0.069940984,221.0181264
9/18/2020 3:30,0.080118442,203.0228733,79.54410291,32.02214115,-0.096217707,213.6683241
9/18/2020 3:45,0.075172448,193.3966595,79.483108,32.02158926,-0.086868656,204.9488562
9/18/2020 4:00,0.070226455,184.9484951,79.36101213,32.02103738,-0.056309546,198.4489766
9/18/2020 4:15,0.065280461,177.3016803,79.13863062,32.02048549,-0.126017084,192.9788675
9/18/2020 4:30,0.060334468,170.6459358,79.04878772,32.0199336,-0.158658269,187.2774002
9/18/2020 4:45,0.055388474,164.0870935,78.90821087,32.01938172,-0.157154214,182.6313088
9/18/2020 5:00,0.050442481,158.5946428,78.77150621,32.01882983,-0.165399816,177.0161854
9/18/2020 5:15,0.045496488,153.4219602,78.70730702,32.01827794,-0.141085817,172.3465924
9/18/2020 5:30,0.040550494,148.9543917,78.57895296,32.01772606,-0.161515795,167.8862696
9/18/2020 5:45,0.035604501,144.8660411,78.4938506,32.01717417,-0.162925371,164.8473096
9/18/2020 6:00,0.030658507,140.8158161,78.32851109,32.01662228,-0.114038197,159.870597
9/18/2020 6:15,0.025712514,137.2985629,78.30898811,32.0160704,-0.071034543,156.9414194
9/18/2020 6:30,0.020766521,134.2636826,78.14945566,32.01551851,-0.059792156,153.4426971
9/18/2020 6:45,0.015820527,131.8100585,78.08910861,32.01496662,-0.04911429,149.7003402
9/18/2020 7:00,0.010874534,129.8335161,77.95569908,32.01441474,-0.028518498,146.4602066
9/18/2020 7:15,0.00592854,127.8569737,77.99727373,32.01386285,-0.003332042,144.2290869
9/18/2020 7:30,0.000982547,126.1028371,77.78204085,32.09769178,0.052241913,140.5155831
9/18/2020 7:45,-0.003963447,145.4196976,76.52503948,34.43231152,0.820944612,96.96023362
9/18/2020 8:00,2.792776445,737.0775991,81.17516537,38.67915428,44.04176825,374.5557388
9/18/2020 8:15,8.215212955,801.3972549,94.83396481,42.15371436,74.78591885,549.5574628
9/18/2020 8:30,10.19986417,840.555467,97.11618258,42.30643835,76.00123955,557.6451893
9/18/2020 8:45,12.28307002,880.052169,98.55289264,42.45916234,77.25840609,564.1861321
9/18/2020 9:00,12.05746361,879.4902984,99.00698584,42.61188633,77.0694996,564.192016
9/18/2020 9:15,11.84449996,878.5703013,99.62064278,42.76461032,76.86807819,564.3043421
9/18/2020 9:30,19.58157756,940.291764,101.0659037,44.82727544,83.52057774,582.5835732
9/18/2020 9:45,48.97300189,1097.670842,102.6494046,58.33720267,115.9266212,653.517125
9/18/2020 10:00,56.26135219,1081.929549,96.89958051,66.8647842,128.4046651,666.3863768
9/18/2020 10:15,72.46482808,1054.933006,81.97823143,83.03340793,154.4299758,683.9315031
9/18/2020 10:30,75.3654379,1045.992711,82.05592506,83.06380201,157.1852284,656.1213926
9/18/2020 10:45,75.75513493,1053.492801,83.83966034,83.09419609,157.1748233,658.1652366
9/18/2020 11:00,77.99908555,1050.45687,84.02431133,83.12459016,158.7815629,640.2452534
9/18/2020 11:15,78.3567119,1050.003707,84.57193838,83.15498424,159.0753367,637.5267078
9/18/2020 11:30,79.03950083,1048.936175,84.42854497,83.18537832,159.6065102,629.8587926
9/18/2020 11:45,81.07070961,1046.644374,84.60923404,83.2157724,160.8195389,610.3320438
9/18/2020 12:00,80.88994184,1047.173928,85.83502192,83.24616647,160.5094847,611.0776318
9/18/2020 12:15,80.7338102,1047.472619,87.2167244,83.27656055,160.2923021,612.8344993
9/18/2020 12:30,80.92000511,1047.387212,86.71998368,83.30695463,160.3876251,612.6126784
9/18/2020 12:45,80.66592043,1048.081241,88.33115761,83.33734871,159.9808465,614.2043899
9/18/2020 13:00,80.86578724,1047.16506,87.15026621,83.36774278,160.4091734,613.5545888
9/18/2020 13:15,80.53124286,1047.934792,88.97218452,83.39813686,160.0002018,614.6886874
9/18/2020 13:30,80.71208746,1046.878602,88.34306871,83.42853094,160.5495328,614.6953947
9/18/2020 13:45,80.81161757,1046.622148,88.06761129,83.45892502,160.648465,614.4721079
9/18/2020 14:00,80.96004036,1045.836977,87.5486134,83.48931909,160.8812143,614.2826682
9/18/2020 14:15,80.80530122,1046.041766,88.30502421,83.51971317,160.7568648,614.4525015
9/18/2020 14:30,80.90592863,1045.845646,88.24402605,83.55010725,160.9346085,614.8693355
9/18/2020 14:45,80.79085789,1046.116548,88.41113668,83.58050132,160.806329,614.9438569
9/18/2020 15:00,80.77577718,1046.097794,88.48222688,83.6108954,160.7428137,614.7079264
9/18/2020 15:15,80.85943776,1045.30693,89.13421218,83.64128948,161.1149762,616.3710206
9/18/2020 15:30,80.67035428,1046.0166,89.52444985,83.67168356,160.7579875,616.8428984
9/18/2020 15:45,80.50052052,1046.265122,90.39420566,83.70207763,160.5942719,617.2452678
9/18/2020 16:00,80.46329458,1046.307828,90.46862796,83.73247171,160.5483656,617.4817529
9/18/2020 16:15,80.79890653,1045.42393,89.14391494,83.76286579,160.9851199,616.2029893
9/18/2020 16:30,80.6914546,1045.713868,89.34541631,83.79325987,160.8220322,616.0044153
9/18/2020 16:45,80.54040505,1045.90451,90.27508305,83.82365394,160.6935149,617.1540785
9/18/2020 17:00,80.73497316,1045.543799,89.35269579,83.85404802,160.8548662,616.1075246
9/18/2020 17:15,80.7121081,1045.806085,89.30572182,83.8844421,160.8065635,615.3939528
9/18/2020 17:30,80.75331906,1045.480277,89.20484692,83.91483617,160.9313108,615.6247297
9/18/2020 17:45,80.85527002,1045.290589,88.22016337,83.94523025,161.0805159,614.4417915
9/18/2020 18:00,81.00379034,1044.947351,87.96438491,83.97289953,161.1885763,614.3722992
9/18/2020 18:15,81.21405658,1044.558267,87.11124668,83.94387202,161.416406,613.6251171
9/18/2020 18:30,81.29131349,1044.681572,86.68969372,83.89225473,161.5046698,613.0933173
9/18/2020 18:45,79.09801487,1047.143734,85.41926279,83.84063745,160.1656203,634.3107395
9/18/2020 19:00,78.738898,1047.264868,84.79367388,83.78902016,160.1257328,637.418167
9/18/2020 19:15,78.29024919,1047.752285,83.83240508,83.73740288,159.8405895,641.3585249
9/18/2020 19:30,78.44843496,1047.51598,82.85805646,83.68578559,159.9669258,640.6260187
9/18/2020 19:45,78.64579208,1047.020466,81.93422091,83.6341683,160.2320055,639.701906
9/18/2020 20:00,78.78250913,1046.973483,81.46659908,83.58255102,160.3340362,639.2860775
9/18/2020 20:15,78.86345414,1046.741255,80.9480896,83.53093373,160.5333456,638.4736747
9/18/2020 20:30,78.99984528,1046.646799,80.5742854,83.47931645,160.6017209,638.194002
9/18/2020 20:45,79.15854755,1046.273782,79.95280181,83.42769916,160.814479,637.650638
9/18/2020 21:00,79.29352434,1045.860538,79.75647039,83.37608188,161.0041792,637.7263882
9/18/2020 21:15,79.5509115,1045.507032,78.85261584,83.32446459,161.2803203,636.7411137
9/18/2020 21:30,79.58196718,1045.17228,78.83005748,83.2728473,161.4148545,636.9507638
9/18/2020 21:45,79.79876443,1044.875405,78.1002185,83.22123002,161.6764006,636.45283
9/18/2020 22:00,78.64602957,1046.074059,77.80961143,83.16961273,161.0185058,645.3300535
9/18/2020 22:15,78.67526906,1045.789695,76.85476161,83.11799545,161.2139619,645.2772328
9/18/2020 22:30,78.85027054,1045.174906,76.33836276,83.06637816,161.4760517,645.2334154
9/18/2020 22:45,78.77262234,1045.393403,75.69304347,83.01476088,161.4885472,646.3275986
9/18/2020 23:00,41.86900118,1008.09593,87.02904435,58.13343166,111.1613415,611.8677999
9/18/2020 23:15,-0.027437203,581.5693001,80.02834334,34.13355434,2.065002208,141.562876
9/18/2020 23:30,-0.027385794,544.0756911,81.87080452,32.74268318,0.135979994,260.1971035
9/18/2020 23:45,-0.027334385,505.8157898,82.08806863,31.98548163,0.155737275,322.0791277
9/19/2020 0:00,-0.027282976,453.091559,81.63077511,31.98639275,0.173917186,313.8188688
9/19/2020 0:15,-0.027231567,410.8668588,81.01995528,31.98730387,0.126362725,305.0687928
9/19/2020 0:30,-0.027180158,375.8274372,80.1889153,31.98821498,0.126136638,292.6435524
9/19/2020 0:45,-0.027128749,344.0211805,79.36553717,31.9891261,0.152057441,281.7056017
9/19/2020 1:00,-0.02707734,313.9177833,78.89201733,31.99003722,0.149135163,272.270997
9/19/2020 1:15,-0.027025931,288.2342686,78.28708836,31.99094833,0.166732281,259.5820636
9/19/2020 1:30,-0.026974522,265.9301619,77.79382758,31.99185945,0.143543958,247.6600362
9/19/2020 1:45,-0.026923113,246.6081727,77.69381478,31.99277057,0.126718223,238.1949932
9/19/2020 2:00,-0.026871704,230.3773875,77.27021943,31.99368168,0.129387826,228.1751959
9/19/2020 2:15,-0.026820295,216.3952919,76.892363,31.9945928,0.108006547,221.1647054
9/19/2020 2:30,-0.026768886,204.2211867,76.57526858,31.99550392,0.106100731,211.5294506
9/19/2020 2:45,-0.026717477,193.247233,76.2312682,31.99641503,0.050443733,204.0207983
9/19/2020 3:00,-0.026666068,183.8985333,76.27680211,31.99732615,0.114064527,198.5651325
9/19/2020 3:15,-0.026614659,175.557211,75.98397556,31.99823727,0.084065351,192.7749946
9/19/2020 3:30,-0.02656325,168.1278573,75.91100696,31.99914838,0.051780554,187.0861592
9/19/2020 3:45,-0.026511841,161.3498606,75.88450562,32.0000595,-0.19581089,181.3695614
9/19/2020 4:00,-0.026460432,155.3443051,75.89317759,32.00097062,-0.188735145,176.5003035
9/19/2020 4:15,-0.026409023,149.8416914,75.77577355,32.00188173,-0.077594138,171.4687792
9/19/2020 4:30,-0.026357614,145.3414835,75.71129317,32.00279285,0.088067047,167.1053588
9/19/2020 4:45,-0.026306204,140.9132537,75.4092917,32.00370397,0.114004872,162.7641365
9/19/2020 5:00,-0.026254795,136.6056357,75.31848269,32.00461508,0.11021257,159.3645733
9/19/2020 5:15,-0.026203386,133.093693,75.22124159,32.0055262,0.065541003,155.122343
9/19/2020 5:30,-0.026151977,129.7271344,75.07404765,32.00643732,0.087004607,150.9582259
9/19/2020 5:45,-0.026100568,126.3868526,74.91523574,32.00734843,0.06822472,148.203301
9/19/2020 6:00,-0.026049159,123.6246613,74.70948925,32.00825955,0.087787714,145.2425
9/19/2020 6:15,-0.02599775,121.0989614,74.70344552,32.00917066,0.107762191,141.8948961
9/19/2020 6:30,-0.025946341,118.5732615,74.46533287,32.01008178,0.197832676,138.472686
9/19/2020 6:45,-0.025894932,116.1959883,74.29983731,32.0109929,0.170998862,135.9838946
9/19/2020 7:00,-0.025842997,114.2055725,74.09308477,32.01190401,0.170428339,133.4625199
9/19/2020 7:15,-0.025609708,112.2352332,73.93473855,32.01281513,0.218346816,130.8221375
9/19/2020 7:30,-0.025230622,110.6548255,73.78177528,32.01345168,0.14941527,130.1784761
9/19/2020 7:45,-0.024851537,109.9385485,73.55054233,32.01306192,0.120512728,129.1547169
9/19/2020 8:00,-0.024472451,109.2536952,73.74985326,32.01257471,0.129063757,128.1797168
9/19/2020 8:15,-0.024093366,108.5275415,73.62044859,32.0120875,0.160179002,126.3128991
9/19/2020 8:30,-0.02371428,107.6821551,73.96440421,32.01160029,0.076302207,125.493177
9/19/2020 8:45,-0.023335195,106.8292629,74.12363484,32.01111308,0.076640321,124.5585439
9/19/2020 9:00,-0.022956109,105.9763706,74.07466373,32.01062588,0.049690577,121.9823182
9/19/2020 9:15,-0.022577024,105.1234783,74.3860962,32.01013867,-0.036481459,121.406488
9/19/2020 9:30,-0.022197938,104.3238038,74.48077014,32.00965146,-0.197600887,119.7143874
9/19/2020 9:45,-0.021818852,103.6250883,74.68096487,32.00916425,-0.263714037,118.1071047
9/19/2020 10:00,-0.021439767,102.987068,75.01518767,32.00867704,-0.308694158,116.1302056
9/19/2020 10:15,-0.021060681,102.5610032,75.14818997,32.00818983,-0.363257071,115.6265215
9/19/2020 10:30,-0.020681596,102.1542872,75.61868936,32.00770263,-0.347457468,114.3030911
9/19/2020 10:45,-0.02030251,101.7475712,75.90032587,32.00721542,-0.275721224,112.7871697
9/19/2020 11:00,-0.019923425,101.3408552,76.20202997,32.00672821,-0.186650123,111.5814927
9/19/2020 11:15,-0.019544339,100.9341392,76.8850612,32.006241,-0.20113695,110.042172
9/19/2020 11:30,-0.019165254,100.5274232,77.24055162,32.00575379,-0.175309007,109.4028995
9/19/2020 11:45,-0.018786168,100.1207072,77.77655954,32.00526658,-0.229802015,108.4006195
9/19/2020 12:00,-0.018407083,99.71399119,78.12155956,32.00477938,-0.260695502,108.0348958
9/19/2020 12:15,-0.018027997,99.34635341,78.75702898,32.00429217,-0.267584097,106.5838931
9/19/2020 12:30,-0.017648911,99.11225382,79.07316497,32.00380496,-0.271592766,106.0080517
9/19/2020 12:45,-0.017269826,98.88926507,79.44947182,32.00331775,-0.275546283,105.6701203
9/19/2020 13:00,-0.01689074,98.66906223,79.89804799,32.00283054,-0.268941538,105.0821248
9/19/2020 13:15,-0.016511655,98.51486966,80.27893155,32.00234333,-0.237508426,104.2205244
9/19/2020 13:30,-0.016132569,98.38861344,80.88162754,32.00185613,-0.203449494,104.0837702
9/19/2020 13:45,-0.015753484,98.26235722,81.13825135,32.00136892,-0.165430847,103.306569
9/19/2020 14:00,-0.015374398,98.13610101,81.42750048,32.00088171,-0.127116906,102.3973031
9/19/2020 14:15,-0.014995313,98.00984479,81.76276452,32.0003945,-0.093368352,102.0282156
9/19/2020 14:30,-0.014616227,97.88191043,82.03255142,31.99990729,-0.119773328,101.6234165
9/19/2020 14:45,-0.014237142,97.73229378,82.59372465,31.99942008,-0.069121821,101.6826017
9/19/2020 15:00,-0.013859281,97.57603127,82.68080702,31.99893288,-0.04135035,100.7975494
9/19/2020 15:15,-0.013903508,97.41976876,83.17238976,31.99844567,-0.054914105,100.4885771
9/19/2020 15:30,-0.014287063,97.2322015,83.63906857,31.99815171,-0.059670937,100.5712652
9/19/2020 15:45,-0.014670619,97.00601567,83.93787017,31.99858011,-0.061218068,99.6885949
9/19/2020 16:00,-0.015054175,96.77972606,84.16519127,31.99907709,-0.054273492,99.46907164
9/19/2020 16:15,-0.015437731,96.55343644,84.550854,31.99957407,-0.062890828,99.46772267
9/19/2020 16:30,-0.015821287,96.32714682,84.81450308,32.00007106,-0.063811632,98.82837901
9/19/2020 16:45,-0.016204843,96.10085721,85.05976834,32.00056804,-0.043231463,98.77591169
9/19/2020 17:00,-0.016588399,95.87456759,85.32091205,32.00106502,-0.040359025,98.28224473
9/19/2020 17:15,-0.016971955,95.64827797,85.5449892,32.00156201,-0.034384243,98.54536034
9/19/2020 17:30,-0.017355511,95.42198836,85.74294117,32.00205899,-0.067424729,98.05214908
9/19/2020 17:45,-0.017739066,95.19569874,85.82495789,32.00255598,-0.059099402,97.49630076
9/19/2020 18:00,-0.018122622,94.96940913,85.77952623,32.00305296,-0.044195028,97.06847211
9/19/2020 18:15,-0.018506178,94.74311938,85.85053251,32.00354994,-0.044045461,96.80950321
9/19/2020 18:30,-0.018889734,94.41278954,85.79550782,32.00404693,-0.056859654,96.78074587
9/19/2020 18:45,-0.01927329,93.97888061,85.73025837,32.00454391,-0.054170723,96.90760694
9/19/2020 19:00,-0.019656846,93.54497167,85.66819855,32.00504089,-0.035252077,96.15678595
9/19/2020 19:15,-0.020040402,93.11106273,85.41822401,32.00553788,-0.003330855,95.88454751
9/19/2020 19:30,-0.020423958,92.67715379,85.23844981,32.00603486,-0.007576318,95.74584669
9/19/2020 19:45,-0.020807514,92.24324485,84.98842523,32.00653184,-0.007021251,95.83745684
9/19/2020 20:00,-0.021191069,91.80933591,84.53531206,32.00702883,-0.004131028,95.76781922
9/19/2020 20:15,-0.021574625,91.37542697,84.12608746,32.00752581,0.000834586,94.69961103
9/19/2020 20:30,-0.021958181,90.93637918,83.72362101,32.00802279,-0.021269619,94.29286821
9/19/2020 20:45,-0.022341737,90.46743797,83.35831058,32.00851978,0.009840541,94.07154077
9/19/2020 21:00,-0.022725293,89.99366794,83.07703876,32.00901676,0.055694771,93.59278972
9/19/2020 21:15,-0.023108849,89.5198979,82.80185353,32.00951374,0.050606871,93.04176374
9/19/2020 21:30,-0.023492405,89.04612787,82.32209974,32.01001073,0.051440721,92.57752861
9/19/2020 21:45,-0.023875961,88.57235783,82.02066547,32.01050771,0.003114969,92.15273186
9/19/2020 22:00,-0.024259517,88.0985878,81.40573911,32.0110047,0.019376771,91.75545846
9/19/2020 22:15,-0.024643072,87.62481777,80.95396299,32.01150168,0.003414215,91.31709387
9/19/2020 22:30,-0.025026628,87.15104773,80.49515554,32.01199866,0.030988789,90.67566814
9/19/2020 22:45,-0.025410184,86.6772777,80.23461521,32.01249565,0.031140132,90.63290588
9/19/2020 23:00,-0.025792956,86.20298554,79.89579975,32.01299263,0.036961679,90.6494946
9/19/2020 23:15,-0.025905304,85.6375015,79.54883032,32.01348961,0.036527818,89.80109592
9/19/2020 23:30,-0.02580025,85.00500772,79.23754356,32.01391099,0.009599547,88.93603562
9/19/2020 23:45,-0.025695197,84.43953512,78.93566577,32.01404976,0.041244051,89.10295344
9/20/2020 0:00,-0.025590144,84.04743136,78.40068028,32.0141617,0.042737387,88.19495805
9/20/2020 0:15,-0.025485091,83.66418991,78.09898198,32.01427364,0.022065567,87.93942798
9/20/2020 0:30,-0.025380038,83.28094845,77.94165747,32.01438557,0.024751149,87.709896
9/20/2020 0:45,-0.025274985,82.897707,77.70605901,32.01449751,0.092886309,87.38245958
9/20/2020 1:00,-0.025169931,82.51446554,77.37016802,32.01460945,0.048633347,87.1069251
9/20/2020 1:15,-0.025064878,82.13122409,77.01808925,32.01472139,0.049920942,86.86312557
9/20/2020 1:30,-0.024959825,81.74798263,76.79572375,32.01483332,0.064241577,86.37404897
9/20/2020 1:45,-0.024854772,81.36474118,76.55003872,32.01494526,0.073592081,85.90964293
9/20/2020 2:00,-0.024749719,80.99437121,76.4307757,32.0150572,0.037558832,85.9001641
9/20/2020 2:15,-0.024644665,80.66319573,76.17552912,32.01516914,0.02039787,85.1421535
9/20/2020 2:30,-0.024539612,80.33472813,76.00274894,32.01528107,0.01904152,85.0990254
9/20/2020 2:45,-0.024434559,80.00626054,75.73070797,32.01539301,0.022591418,84.68948026
9/20/2020 3:00,-0.024329506,79.66234587,75.39013792,32.01550495,0.062516714,84.19360061
9/20/2020 3:15,-0.024224453,79.28471196,75.05302017,32.01561689,0.061081694,83.76119621
9/20/2020 3:30,-0.024119399,78.90589627,74.76913581,32.01572882,0.097099227,83.28802473
9/20/2020 3:45,-0.024014346,78.52708058,74.5466824,32.01584076,0.115284993,83.21257398
9/20/2020 4:00,-0.023909293,78.14826489,74.22000002,32.0159527,0.118631069,83.1882023
9/20/2020 4:15,-0.02380424,77.76944919,73.9441097,32.01606464,0.086262728,82.74960743
9/20/2020 4:30,-0.023699187,77.3906335,73.65610736,32.01617657,0.094854914,82.34107462
9/20/2020 4:45,-0.023594134,77.01181781,73.19045307,32.01628851,0.0836497,82.22265335
9/20/2020 5:00,-0.02348908,76.6617507,73.1870343,32.01640045,0.102151497,81.88345621
9/20/2020 5:15,-0.023384027,76.3703073,72.80586172,32.01651239,0.087611452,80.96932239
9/20/2020 5:30,-0.023278974,76.08058691,72.49051334,32.01662432,0.072310177,80.78689636
9/20/2020 5:45,-0.023173921,75.79086652,72.33402842,32.01673626,0.053427068,80.39776973
9/20/2020 6:00,-0.023068868,75.50114613,72.05756059,32.0168482,0.096599544,80.18102661
9/20/2020 6:15,-0.022963814,75.21142574,71.87652697,32.01696014,0.075600115,80.10217787
9/20/2020 6:30,-0.022858761,74.92170535,71.69334509,32.01707207,-0.045972291,80.01052306
9/20/2020 6:45,-0.022753708,74.63198496,71.42416142,32.01718401,-0.041378699,79.56990308
9/20/2020 7:00,-0.022648668,74.34226456,71.20354285,32.01729595,0.037478571,79.08440798
9/20/2020 7:15,-0.022548079,74.05254417,71.072965,32.01740789,0.088647862,79.06492516
9/20/2020 7:30,-0.022451069,73.76282378,70.84216737,32.01737374,0.144935929,78.81905004
9/20/2020 7:45,-0.022354059,73.53285027,70.75276391,32.01679354,0.104489646,78.32190627
9/20/2020 8:00,-0.022257049,73.51595843,70.57560913,32.01616149,0.240150001,78.26103728
9/20/2020 8:15,-0.022160039,73.51797087,70.60996066,32.01552944,0.298788779,78.21400049
9/20/2020 8:30,-0.022063029,73.51998331,70.75408386,32.0148974,0.262968389,77.94754058
9/20/2020 8:45,-0.02196602,73.52199575,70.91108166,32.01426535,0.211102313,77.59578546
9/20/2020 9:00,-0.02186901,73.52408562,71.21778848,32.0136333,0.243006065,77.45597103
9/20/2020 9:15,-0.021772,73.77971338,71.30319761,32.01300125,0.16182043,77.26221512
9/20/2020 9:30,-0.02167499,74.27169036,71.68071616,32.01236921,0.117071075,77.12244213
9/20/2020 9:45,-0.02157798,74.76366733,71.79250945,32.01173716,-0.06762931,77.06306763
9/20/2020 10:00,-0.02148097,75.2556443,72.30635476,32.01110511,-0.27881311,77.16858688
9/20/2020 10:15,-0.02138396,75.74762128,72.67366343,32.01047306,-0.320267617,77.27262684
9/20/2020 10:30,-0.02128695,76.23959825,72.93222329,32.00984101,-0.312398549,77.08017403
9/20/2020 10:45,-0.02118994,76.73157522,73.71373484,32.00920897,-0.330748502,77.24437024
9/20/2020 11:00,-0.02109293,77.2235522,74.22025884,32.00857692,-0.25339958,77.58548477
9/20/2020 11:15,-0.02099592,77.71552917,74.90820126,32.00794487,-0.237932795,77.16001923
9/20/2020 11:30,-0.02089891,78.20750614,75.45453124,32.00731282,-0.275284908,76.86952503
9/20/2020 11:45,-0.0208019,78.70112751,75.94210018,32.00668078,-0.313737484,77.22730807
9/20/2020 12:00,-0.02070489,79.2165262,76.66443314,32.00604873,-0.330152169,77.53520822
9/20/2020 12:15,-0.020607881,79.73870332,77.15662481,32.00541668,-0.292643043,77.78488439
9/20/2020 12:30,-0.020510871,80.13130437,77.47306424,32.00478463,-0.207265795,77.90269045
9/20/2020 12:45,-0.020413861,80.33514032,77.96168125,32.00415259,-0.173719666,77.86281416
9/20/2020 13:00,-0.020316851,80.53737655,77.93242158,32.00352054,-0.18618233,78.24846669
9/20/2020 13:15,-0.020219841,80.63677057,78.32483878,32.00288849,-0.170975182,78.53864169
9/20/2020 13:30,-0.020122831,80.14574524,78.30825009,32.00225644,-0.161824417,78.67562795
9/20/2020 13:45,-0.020025821,79.56062607,78.45256546,32.0016244,-0.156929213,78.78820693
9/20/2020 14:00,-0.019928811,78.97550691,78.359471,32.00099235,-0.062026571,78.85797784
9/20/2020 14:15,-0.019831801,78.40836011,77.89348336,32.0003603,-0.028588227,78.77802013
9/20/2020 14:30,-0.019734791,77.86888507,77.65041458,31.99972825,-0.059906964,78.68515752
9/20/2020 14:45,-0.019637781,77.32971682,77.33202142,31.9990962,-0.054489712,78.59229491
9/20/2020 15:00,-0.019541117,76.79075975,77.28093947,31.99846416,0.006773888,78.4995033
9/20/2020 15:15,-0.019559211,76.32195042,76.95753663,31.99783211,0.01031947,78.43029611
9/20/2020 15:30,-0.019669181,75.90930227,76.90094248,31.99872665,0.006056771,78.37997089
9/20/2020 15:45,-0.019779152,75.49665412,76.38766961,32.00532739,0.017909303,78.32964568
9/20/2020 16:00,-0.019889122,75.08400597,76.03257534,32.01246993,0.001354562,78.27932047
9/20/2020 16:15,-0.019999093,74.76536919,76.01893505,32.01961247,-0.005862689,78.19029553
9/20/2020 16:30,-0.020109063,74.68447338,75.57199546,32.02675502,-0.006039212,78.136882
9/20/2020 16:45,-0.020219034,74.61518307,75.56613949,32.03389756,0.011983884,78.03794378
9/20/2020 17:00,-0.020329005,74.54589275,75.36969933,32.04104011,0.0139037,77.91840632
9/20/2020 17:15,-0.020438975,74.47660244,75.30722074,32.04818265,0.02930395,77.78635854
9/20/2020 17:30,-0.020548946,74.40731213,75.16198367,32.05532519,0.034453699,77.51166478
9/20/2020 17:45,-0.020658916,74.33802181,75.1649082,32.06246774,0.029747836,77.71085596
9/20/2020 18:00,-0.020768887,74.27799306,75.05386458,32.06961028,0.046515764,77.4740008
9/20/2020 18:15,-0.020878857,74.26652477,75.12874809,32.07675282,0.034737355,77.27062814
9/20/2020 18:30,-0.020988828,74.26208433,75.0795795,32.08389537,0.030054508,77.0794941
9/20/2020 18:45,-0.021098799,74.25764389,74.98913914,32.09103791,0.018451843,77.06017925
9/20/2020 19:00,-0.021208769,74.25320345,75.02396312,32.09818046,0.031869247,77.04886489
9/20/2020 19:15,-0.02131874,74.24876301,74.91161703,32.105323,0.025719632,76.66283048
9/20/2020 19:30,-0.02142871,74.24437533,75.00508791,32.11246554,0.024292607,76.94899593
9/20/2020 19:45,-0.021538681,74.26636784,74.82845058,32.11960809,0.00532858,76.96655774
9/20/2020 20:00,-0.021648651,74.31037687,74.84723918,32.12675063,0.016120498,76.76615688
9/20/2020 20:15,-0.021758622,74.3543859,74.75513553,32.13389318,0.015763762,76.5521722
9/20/2020 20:30,-0.021868593,74.39839493,74.83966677,32.14103572,0.019764527,76.33822072
9/20/2020 20:45,-0.021978563,74.44240396,74.78085882,32.14817826,0.017609117,76.22073895
9/20/2020 21:00,-0.022088534,74.48641299,74.77356769,32.15532081,0.014271211,76.19282253
9/20/2020 21:15,-0.022198504,74.53042202,74.7038394,32.16246335,0.042888521,76.36680963
9/20/2020 21:30,-0.022308475,74.53142386,74.94974295,32.16960589,0.069837352,76.73399289
9/20/2020 21:45,-0.022418445,74.44799271,74.86207848,32.17674844,0.038002289,76.86834876
9/20/2020 22:00,-0.022528416,74.36232919,74.79607353,32.18389098,0.051193459,76.47491755
9/20/2020 22:15,-0.022638386,74.27666566,74.82287962,32.19103353,0.039666427,76.16775238
9/20/2020 22:30,-0.022748357,74.19100214,74.77783703,32.19817607,-0.005210345,76.14245464
9/20/2020 22:45,-0.022858328,74.10555736,74.7944295,32.20531861,-0.009471666,76.1364273
9/20/2020 23:00,-0.022968145,74.05384578,74.74831895,32.21246116,-0.012096447,76.42841608
9/20/2020 23:15,-0.023027153,74.02642775,74.61909652,32.2196037,-0.01349773,76.48009657
9/20/2020 23:30,-0.023045481,73.99900971,74.68727086,32.22393773,-0.029814086,76.33375993
9/20/2020 23:45,-0.02306381,73.97159167,74.60174594,32.21777384,-0.043658784,76.24574382
9/21/2020 0:00,-0.023082138,73.94417364,74.52712875,32.21061318,0.001444938,76.29777221
9/21/2020 0:15,-0.023100467,73.9167556,74.49286502,32.20345251,0.012860879,76.43779388
9/21/2020 0:30,-0.023118795,73.88933756,74.34509388,32.19629185,0.008162742,76.31137819
9/21/2020 0:45,-0.023137123,73.86191953,74.28188485,32.18913119,0.001069273,76.03108649
9/21/2020 1:00,-0.023155452,73.83450149,74.22830485,32.18197052,-0.012282275,76.10772604
9/21/2020 1:15,-0.02317378,73.80706475,74.06515641,32.17480986,0.068482664,76.10747728
9/21/2020 1:30,-0.023192109,73.75407657,74.06238683,32.1676492,0.013270921,75.6508464
9/21/2020 1:45,-0.023210437,73.67817441,73.94730879,32.16048853,0.017757306,75.16621803
9/21/2020 2:00,-0.023228766,73.60227224,73.64828688,32.15332787,0.024854831,74.86041671
9/21/2020 2:15,-0.023247094,73.52637007,73.53996185,32.14616721,0.024374327,75.46776972
9/21/2020 2:30,-0.023265422,73.45046791,73.56897463,32.13900654,-0.00134257,75.19769868
9/21/2020 2:45,-0.023283751,73.37456574,73.54534281,32.13184588,0.008207695,75.28493389
9/21/2020 3:00,-0.023302079,73.29866358,73.42394654,32.12468521,-0.004004015,75.41558155
9/21/2020 3:15,-0.023320408,73.22276141,73.31089668,32.11752455,-0.02100918,75.29485703
9/21/2020 3:30,-0.023338736,73.14685925,73.34908783,32.11036389,-0.029929134,75.10560458
9/21/2020 3:45,-0.023357065,73.07095708,73.17690962,32.10320322,-0.01496861,75.35828746
9/21/2020 4:00,-0.023375393,73.01445145,73.13611631,32.09604256,0.004123987,75.70012312
9/21/2020 4:15,-0.023393721,73.05584136,73.00836972,32.0888819,-0.018470055,75.53724126
9/21/2020 4:30,-0.02341205,73.11081128,73.04657437,32.08172123,-0.009856077,75.25254777
9/21/2020 4:45,-0.023430378,73.16464555,72.90087005,32.07456057,0.005905402,74.7719877
9/21/2020 5:00,-0.023448707,73.15921791,72.87702715,32.06739991,0.016622002,74.75534962
9/21/2020 5:15,-0.023467035,73.12032364,73.07800915,32.06023924,0.019637979,74.84079864
9/21/2020 5:30,-0.023485364,73.08142937,72.93208263,32.05307858,0.01881288,75.197789
9/21/2020 5:45,-0.023503692,73.04280596,72.98622505,32.04591791,0.012992441,74.99489328
9/21/2020 6:00,-0.02352202,73.0431001,73.0594106,32.03875725,0.004996273,74.4887295
9/21/2020 6:15,-0.023540349,73.07108597,72.88426054,32.03159659,0.00398201,74.20696616
9/21/2020 6:30,-0.023558677,73.09907184,72.95124131,32.02443592,-0.005016608,74.8026198
9/21/2020 6:45,-0.023577006,73.09535247,73.06654545,32.01727526,-0.006263077,74.80058054
9/21/2020 7:00,-0.02359487,73.00010109,73.11999152,32.0101146,0.023544663,75.0272342
9/21/2020 7:15,-0.023458569,72.89908765,73.09343174,32.00295393,-0.002500158,75.01730871
9/21/2020 7:30,-0.023198842,72.81527484,73.17405098,31.99858119,-0.012329332,75.01031412
9/21/2020 7:45,-0.022939115,72.9836907,73.29548268,32.00462936,0.037932086,74.99316126
9/21/2020 8:00,-0.022679388,73.15041057,73.17365412,32.011667,0.019286368,74.51298742
9/21/2020 8:15,-0.02241966,73.21593937,73.32164419,32.01870464,0.017323085,74.62927748
9/21/2020 8:30,-0.022159933,73.28128395,73.42980566,32.02574228,0.034573058,74.52203128
9/21/2020 8:45,-0.021900206,73.34662852,73.51633107,32.03277992,0.034769472,74.39064058
9/21/2020 9:00,-0.021640479,73.41197309,73.41052136,32.03981756,0.003256487,74.42133412
9/21/2020 9:15,-0.021380751,73.47731766,73.51049322,32.0468552,-0.005659185,74.73901615
9/21/2020 9:30,-0.021121024,73.54266223,73.6399211,32.05389284,0.014129216,74.4280296
9/21/2020 9:45,-0.020861297,73.6080068,73.72569581,32.06093048,-0.005492933,74.12402036
9/21/2020 10:00,-0.02060157,73.67335137,73.78106969,32.06796812,-0.039413988,74.22281986
9/21/2020 10:15,-0.020341842,73.73869594,73.70450159,32.07500576,-0.024704701,74.24316568
9/21/2020 10:30,-0.020082115,73.80404051,73.89840294,32.0820434,-0.028944984,74.35751918
9/21/2020 10:45,-0.019822388,73.86938508,74.00686344,32.08908104,-0.049837573,74.56594053
9/21/2020 11:00,-0.019562661,73.93472965,74.09126608,32.09611868,-0.03586426,75.06462623
9/21/2020 11:15,-0.019302933,74.00007423,74.31184828,32.10315632,-0.027900523,75.11231437
9/21/2020 11:30,-0.019043206,74.0654188,74.39205337,32.11019396,-0.073577318,74.78026145
9/21/2020 11:45,-0.018783479,74.13076337,74.64366164,32.11723159,-0.082605491,74.71264196
9/21/2020 12:00,-0.018523752,74.19610126,74.75120999,32.12426923,-0.073144416,74.999777
9/21/2020 12:15,-0.018264024,74.21566746,74.79331533,32.13130687,-0.068292156,75.23891922
9/21/2020 12:30,-0.018004297,74.1916269,74.90980025,32.13834451,-0.03394168,75.0986949
9/21/2020 12:45,-0.01774457,74.16758633,74.96253776,32.14538215,-0.000374831,74.95847058
9/21/2020 13:00,-0.017484843,74.14354577,75.06074342,32.15241979,0.005519688,74.84905456
9/21/2020 13:15,-0.017225115,74.11950521,75.05595093,32.15945743,-0.014310174,74.6408797
9/21/2020 13:30,-0.016965388,74.09546465,74.9019311,32.16649507,-0.034835966,74.35464177
9/21/2020 13:45,-0.016705661,74.07142409,74.92912837,32.17353271,-0.021272688,74.63505681
9/21/2020 14:00,-0.016445934,74.04738353,74.90423566,32.18057035,-0.026378609,74.82061258
9/21/2020 14:15,-0.016186207,74.02334296,74.73509109,32.18760799,-0.037279381,74.91128503
9/21/2020 14:30,-0.015926479,73.9993024,74.84264341,32.19464563,-0.040162993,75.18050782
9/21/2020 14:45,-0.015666752,73.97526184,74.96911681,32.20168327,-0.062958649,75.38248145
9/21/2020 15:00,-0.01540802,73.95691322,75.10774593,32.20872091,-0.080898121,75.2989551
9/21/2020 15:15,-0.015479925,73.96971609,75.4904259,32.21575855,-0.072963663,75.18325073
9/21/2020 15:30,-0.015816543,73.98724104,75.36784865,32.22154286,-0.087592094,75.06754636
9/21/2020 15:45,-0.01615316,74.00476599,75.43000071,32.22264238,-0.061336181,75.02376617
9/21/2020 16:00,-0.016489777,74.02229095,75.50176248,32.22329708,-0.09571339,75.03573791
9/21/2020 16:15,-0.016826394,74.0398159,75.21899739,32.22395178,-0.064380267,74.93007826
9/21/2020 16:30,-0.017163011,74.05734085,75.58909321,32.22460647,-0.07145178,75.11949215
9/21/2020 16:45,-0.017499629,74.06861468,75.3869291,32.22526117,-0.051868967,75.26521484
9/21/2020 17:00,-0.017836246,74.06466554,75.46707932,32.22591587,-0.088768638,75.36527823
9/21/2020 17:15,-0.018172863,74.06003001,75.68593452,32.22657056,-0.06357076,75.39452978
