TimeStamp,GT1 Generator Watts Max Selected {Avg},GT1 Exhaust Temp Median Corrected By Average {Avg},GT1 Compressor Inlet Temperature {Avg},GT1 IGV angle in deg {Avg},GT1 Compressor Discharge Press Max Select {Avg},GT1 Compressor Discharge Temperature {Avg}
9/21/2020 17:30,-0.01850948,74.05539449,75.41130374,32.22722526,-0.06493454,75.39961218
9/21/2020 17:45,-0.018846098,74.05075897,75.55626835,32.22787996,-0.069345045,75.29766002
9/21/2020 18:00,-0.019182715,74.04612345,75.52348339,32.22853466,-0.039348357,75.19218641
9/21/2020 18:15,-0.019519332,74.04148793,75.37968425,32.22918935,-0.056538937,75.33726642
9/21/2020 18:30,-0.019855949,74.03685241,75.50591579,32.22984405,-0.035225153,75.57763581
9/21/2020 18:45,-0.020192567,74.03221689,75.51588337,32.23049875,-0.070590808,75.97045356
9/21/2020 19:00,-0.020529184,74.02758137,75.49711199,32.23115345,-0.061636799,75.9559537
9/21/2020 19:15,-0.020865801,74.02294585,75.52536301,32.23180814,-0.03304052,76.15140705
9/21/2020 19:30,-0.021202418,74.01629082,75.23729832,32.23246284,-0.056604925,75.39835425
9/21/2020 19:45,-0.021539035,73.99957102,75.49357559,32.23311754,-0.062829253,74.99985954
9/21/2020 20:00,-0.021875653,73.98147483,75.43130115,32.23377224,-0.051616422,75.20106857
9/21/2020 20:15,-0.02221227,73.96337864,75.40713091,32.23442693,-0.046014208,75.59564595
9/21/2020 20:30,-0.022548887,73.94528245,75.37950489,32.23508163,0.003745889,75.70952984
9/21/2020 20:45,-0.022885504,73.92718626,75.49599002,32.23573633,-0.012814863,75.30849762
9/21/2020 21:00,-0.023222122,73.90909007,75.39383804,32.23639103,-0.005521412,75.58595264
9/21/2020 21:15,-0.023558739,73.89099388,75.35781958,32.23704572,0.009319157,75.03789045
9/21/2020 21:30,-0.023895356,73.8728977,75.29353696,32.23770042,-0.013893629,75.17661973
9/21/2020 21:45,-0.024231973,73.85480151,75.3043064,32.23835512,-0.02770293,75.53620215
9/21/2020 22:00,-0.024568591,73.83670532,75.21040813,32.23900982,-0.031208396,75.65106675
9/21/2020 22:15,-0.024905208,73.81860913,75.46494719,32.23966451,-0.033331914,75.69124416
9/21/2020 22:30,-0.025241825,73.80051294,75.25652161,32.24031921,-0.0362073,75.64183345
9/21/2020 22:45,-0.025578442,73.78293649,75.3057328,32.24097391,-0.039143223,75.73436632
9/21/2020 23:00,-0.025913859,73.85384124,75.40252708,32.24162861,-0.066829466,75.78135965
9/21/2020 23:15,-0.025850479,73.98950194,75.36046271,32.2422833,-0.082770713,75.69016936
9/21/2020 23:30,-0.025467817,74.12516263,75.43844615,32.24281378,-0.075886398,75.82931635
9/21/2020 23:45,-0.025085155,74.26082333,75.42231992,32.24287992,-0.109278434,75.60714708
9/22/2020 0:00,-0.024702493,74.39648403,75.42041319,32.24290197,-0.115839369,75.5415126
9/22/2020 0:15,-0.024319832,74.5584497,75.65960546,32.24292403,-0.118400841,75.31676076
9/22/2020 0:30,-0.02393717,74.78668625,76.08922717,32.24294608,-0.127640273,75.75499925
9/22/2020 0:45,-0.023554508,75.01813276,76.11068066,32.24296813,-0.130388177,76.10216303
9/22/2020 1:00,-0.023171846,75.24957926,76.60045397,32.24299019,-0.125356793,76.36328377
9/22/2020 1:15,-0.022789184,75.30969596,76.57847576,32.24301224,-0.134460388,76.65689623
9/22/2020 1:30,-0.022406522,75.45097554,76.57947963,32.2430343,-0.164899836,76.1114666
9/22/2020 1:45,-0.022023861,75.60623397,76.72368746,32.24305635,-0.139332408,76.62919976
9/22/2020 2:00,-0.021641199,75.75288618,76.79185285,32.2430784,-0.105909445,76.37352158
9/22/2020 2:15,-0.021258537,75.83119795,76.96110194,32.24310046,-0.125837137,75.83575996
9/22/2020 2:30,-0.020875875,75.89479258,77.00021907,32.24312251,-0.144341884,75.67236469
9/22/2020 2:45,-0.020493213,75.95826395,76.92837476,32.24314456,-0.11937005,76.12784606
9/22/2020 3:00,-0.020110552,75.9540343,76.85663338,32.24316662,-0.126795785,76.33890513
9/22/2020 3:15,-0.01972789,75.89282733,77.12208614,32.24318867,-0.112780338,76.1452208
9/22/2020 3:30,-0.019345228,75.83162036,76.96186367,32.24321072,-0.116917657,75.88661327
9/22/2020 3:45,-0.018962566,75.77041339,76.98638622,32.24323278,-0.129889721,75.55586366
9/22/2020 4:00,-0.018579904,75.72447803,77.01084447,32.24325483,-0.139234062,76.28042935
9/22/2020 4:15,-0.018197242,75.69513878,77.00826247,32.24327689,-0.14132965,76.14368347
9/22/2020 4:30,-0.017814581,75.66580663,76.87857496,32.24329894,-0.128069992,76.16396023
9/22/2020 4:45,-0.017431919,75.63643227,76.87646959,32.24332099,-0.113878169,76.35576475
9/22/2020 5:00,-0.017049257,75.60687795,76.97046878,32.24334305,-0.103954583,76.42386304
9/22/2020 5:15,-0.016666595,75.57730324,76.88559406,32.2433651,-0.09504943,76.31113516
9/22/2020 5:30,-0.016283933,75.54772853,76.71440543,32.24338715,-0.090036991,75.98646486
9/22/2020 5:45,-0.015901272,75.51815382,76.69486148,32.24340921,-0.085802356,76.05094353
9/22/2020 6:00,-0.01551861,75.48857911,76.5823796,32.24343126,-0.085939963,76.15331092
9/22/2020 6:15,-0.015135948,75.4590044,76.63746506,32.24345332,-0.099534468,76.369422
9/22/2020 6:30,-0.014753286,75.4294297,76.6239187,32.24347537,-0.12580016,76.56874637
9/22/2020 6:45,-0.014370624,75.39985499,76.42374698,32.24349742,-0.145118885,76.62256862
9/22/2020 7:00,-0.013988803,75.37028028,76.46697166,32.24351948,-0.087941844,76.54206865
9/22/2020 7:15,-0.013886314,75.34070557,76.36172699,32.24354153,-0.081185932,76.39734876
9/22/2020 7:30,-0.01400746,75.31113086,76.23434133,32.24362955,-0.094970094,76.18635411
9/22/2020 7:45,-0.014128607,75.28155615,76.21518188,32.24396412,-0.110309534,75.94207779
9/22/2020 8:00,-0.014249753,75.25198144,76.34402941,32.24432211,-0.117302296,76.10021086
9/22/2020 8:15,-0.014370899,75.22240674,76.26389309,32.24468009,-0.112602408,76.4275194
9/22/2020 8:30,-0.014492046,75.20074404,76.40568016,32.24503808,-0.106973524,76.716054
9/22/2020 8:45,-0.014613192,75.21597334,76.27471573,32.24539606,-0.10621001,76.39069973
9/22/2020 9:00,-0.014734339,75.23587144,76.39860747,32.24575405,-0.118889825,76.36529093
9/22/2020 9:15,-0.014855485,75.25576954,76.36913227,32.24611203,-0.11086061,76.48679841
9/22/2020 9:30,-0.014976632,75.27566763,76.50593232,32.24647002,-0.124959272,76.22320047
9/22/2020 9:45,-0.015097778,75.29556573,76.63042391,32.24682801,-0.118666113,76.03231713
9/22/2020 10:00,-0.015218924,75.31546383,76.758595,32.24718599,-0.10939698,76.14454477
9/22/2020 10:15,-0.015340071,75.33536192,76.71153567,32.24754398,-0.10199913,76.31514687
9/22/2020 10:30,-0.015461217,75.35526002,76.70050428,32.24790196,-0.1114214,76.71590829
9/22/2020 10:45,-0.015582364,75.37515812,76.76432971,32.24825995,-0.130855724,76.54233539
9/22/2020 11:00,-0.01570351,75.4096825,76.58276192,32.24861793,-0.16165915,76.19786738
9/22/2020 11:15,-0.015824657,75.50433715,76.73634535,32.24897592,-0.177912377,76.19642813
9/22/2020 11:30,-0.015945803,75.59360637,76.81518799,32.2493339,-0.214890339,76.57391258
9/22/2020 11:45,-0.01606695,75.60517948,76.91987685,32.24969189,-0.207068218,76.74102481
9/22/2020 12:00,-0.016188096,75.60267829,77.01746087,32.25004987,-0.187291308,76.18694731
9/22/2020 12:15,-0.016309242,75.60026103,76.94565014,32.25040786,-0.157305624,76.53728563
9/22/2020 12:30,-0.016430389,75.60990259,76.99968394,32.25076585,-0.108913145,76.8003414
9/22/2020 12:45,-0.016551535,75.62812458,76.90608601,32.25112383,-0.105613103,76.75218346
9/22/2020 13:00,-0.016672682,75.64634658,76.99679871,32.25148182,-0.120281539,76.66942297
9/22/2020 13:15,-0.016793828,75.65502436,77.12479762,32.2518398,-0.185103472,76.92968762
9/22/2020 13:30,-0.016914975,75.63614828,76.93761215,32.25219779,-0.170718617,76.99996568
9/22/2020 13:45,-0.017036121,75.61553766,77.20883447,32.25255577,-0.153274655,76.89990895
9/22/2020 14:00,-0.017157268,75.5944164,77.01452084,32.25291376,-0.13924916,76.7206867
9/22/2020 14:15,-0.017278414,75.56580721,77.02499326,32.25327174,-0.163691998,76.91889892
9/22/2020 14:30,-0.01739956,75.53472013,77.04831786,32.25362973,-0.183551253,76.5762139
9/22/2020 14:45,-0.017520707,75.50363305,76.85780201,32.25398772,-0.194037038,76.31849475
9/22/2020 15:00,-0.017641344,75.47254598,76.95832745,32.2543457,-0.17681333,76.26512728
9/22/2020 15:15,-0.017592696,75.4414589,76.73362044,32.25470369,-0.143051562,76.52081466
9/22/2020 15:30,-0.017408518,75.41037182,77.04557881,32.25491676,-0.14229979,76.27196159
9/22/2020 15:45,-0.01722434,75.37928474,76.80478908,32.25458815,-0.151553581,76.44083446
9/22/2020 16:00,-0.017040161,75.34819767,76.76964509,32.25420811,-0.161299605,76.372925
9/22/2020 16:15,-0.016855983,75.31711059,76.61764267,32.25382807,-0.171050825,76.17944222
9/22/2020 16:30,-0.016671805,75.28602351,76.52471222,32.25344803,-0.166204873,76.74562763
9/22/2020 16:45,-0.016487626,75.25493643,76.56388612,32.25306799,-0.118313915,76.51643401
9/22/2020 17:00,-0.016303448,75.22384936,76.42324113,32.25268795,-0.129811773,76.45880878
9/22/2020 17:15,-0.01611927,75.19276228,76.2028911,32.25230791,-0.089842031,76.29916714
9/22/2020 17:30,-0.015935091,75.1616752,76.38521517,32.25192787,-0.093560421,76.50173573
9/22/2020 17:45,-0.015750913,75.13061985,76.2619344,32.25154784,-0.086706512,76.42480944
9/22/2020 18:00,-0.015566734,75.12638588,76.48353959,32.2511678,-0.125684414,76.49494653
9/22/2020 18:15,-0.015382556,75.1454987,76.41655546,32.25078776,-0.128054567,76.6552035
9/22/2020 18:30,-0.015198378,75.16461152,76.6156109,32.25040772,-0.107153191,76.16497338
9/22/2020 18:45,-0.015014199,75.18372434,76.43945408,32.25002768,-0.094099578,76.10989761
9/22/2020 19:00,-0.014830021,75.20283716,76.54724842,32.24964764,-0.105310918,76.63253555
9/22/2020 19:15,-0.014645843,75.22194997,76.35283673,32.2492676,-0.114275547,76.65056703
9/22/2020 19:30,-0.014461664,75.24106279,76.53867239,32.24888756,-0.113980647,76.74976444
9/22/2020 19:45,-0.014277486,75.26017561,76.38114633,32.24850752,-0.106684126,76.80682231
9/22/2020 20:00,-0.014093308,75.27928843,76.34840755,32.24812748,-0.099796225,76.59526224
9/22/2020 20:15,-0.013909129,75.29840125,76.35100181,32.24774744,-0.100921371,76.47496796
9/22/2020 20:30,-0.013724951,75.31751407,76.33968486,32.2473674,-0.102200863,76.50790153
9/22/2020 20:45,-0.013540773,75.33662689,76.2801304,32.24698737,-0.098547512,76.65339775
9/22/2020 21:00,-0.013356594,75.35573971,76.4009521,32.24660733,-0.088990668,76.82231582
9/22/2020 21:15,-0.013172416,75.33362606,76.3372293,32.24622729,-0.074833259,76.82984041
9/22/2020 21:30,-0.012988238,75.23878973,76.22659096,32.24584725,-0.098418498,76.08946708
9/22/2020 21:45,-0.012804059,75.14257797,76.4236014,32.24546721,-0.102289306,76.583366
9/22/2020 22:00,-0.012619881,75.04636622,76.41444878,32.24508717,-0.10559649,76.28153883
9/22/2020 22:15,-0.012435702,74.95015447,76.27876571,32.24470713,-0.104469005,76.35677419
9/22/2020 22:30,-0.012251524,74.85394271,76.31023285,32.24432709,-0.102637109,76.70321436
9/22/2020 22:45,-0.012067346,74.80649329,76.14739335,32.24394705,-0.100807427,76.9543289
9/22/2020 23:00,-0.011884177,74.98616215,76.28751353,32.24356701,-0.098977745,76.81820231
9/22/2020 23:15,-0.012036354,75.16544333,76.29407059,32.24318697,-0.097148063,76.39797193
9/22/2020 23:30,-0.012457014,75.33203525,76.14146897,32.2413691,-0.106884101,76.21422971
9/22/2020 23:45,-0.012877674,75.49862718,76.11613219,32.23417675,-0.096376809,76.32526253
9/23/2020 0:00,-0.013298334,75.57346262,76.18079447,32.22647411,-0.056032581,76.41590471
9/23/2020 0:15,-0.013718993,75.50922964,76.16396904,32.21877146,-0.044930079,76.27284568
9/23/2020 0:30,-0.014139653,75.44356297,75.99962816,32.21106881,-0.044600945,76.13343903
9/23/2020 0:45,-0.014560313,75.3778963,76.09508288,32.20336616,-0.062183967,75.98678728
9/23/2020 1:00,-0.014980973,75.31222963,75.94378752,32.19566351,-0.123979682,75.7950365
9/23/2020 1:15,-0.015401633,75.24656296,75.78092196,32.18796086,-0.141681137,76.27537107
9/23/2020 1:30,-0.015822292,75.17627142,75.91890401,32.18025821,-0.133230734,76.00495778
9/23/2020 1:45,-0.016242952,75.06737957,75.66040255,32.17255557,-0.119650221,75.93157703
9/23/2020 2:00,-0.016663612,74.94982731,75.6417826,32.16485292,-0.106069708,75.95828823
9/23/2020 2:15,-0.017084272,74.83227504,75.46437934,32.15715027,-0.074164512,76.03975019
9/23/2020 2:30,-0.017504931,74.71472278,75.37247453,32.14944762,-0.069043749,75.97140476
9/23/2020 2:45,-0.017925591,74.59717051,75.30389798,32.14174497,-0.018101422,75.92556051
9/23/2020 3:00,-0.018346251,74.47961825,75.03344904,32.13404232,-0.015966899,75.82276876
9/23/2020 3:15,-0.018766911,74.36206599,75.02500124,32.12633967,-0.019804788,75.4624897
9/23/2020 3:30,-0.019187571,74.24451372,74.69075173,32.11863702,-0.004898534,75.72965812
9/23/2020 3:45,-0.01960823,74.12696146,74.6902675,32.11093438,0.003892013,75.79792547
9/23/2020 4:00,-0.02002889,74.0094092,74.53915233,32.10323173,0.000960642,75.76522731
9/23/2020 4:15,-0.02044955,73.89185693,74.43433335,32.09552908,-0.035955229,75.529121
9/23/2020 4:30,-0.02087021,73.77430467,74.15010292,32.08782643,-0.022847587,75.46670878
9/23/2020 4:45,-0.02129087,73.6567524,74.10496997,32.08012378,-0.03313569,75.49035151
9/23/2020 5:00,-0.021711529,73.53920014,74.08975675,32.07242113,0.026047029,75.65968369
9/23/2020 5:15,-0.022132189,73.42164788,73.90125903,32.06471848,0.034835384,75.33957416
9/23/2020 5:30,-0.022552849,73.30409561,73.54417127,32.05701584,0.027288659,74.93911174
9/23/2020 5:45,-0.022973509,73.18654335,73.61432827,32.04931319,0.037262813,75.39250808
9/23/2020 6:00,-0.023394168,73.06899108,73.53846747,32.04161054,0.032070063,74.80125142
9/23/2020 6:15,-0.023814828,72.95143882,73.44280614,32.03390789,0.001384132,75.0000393
9/23/2020 6:30,-0.024235488,72.83388656,73.31934195,32.02620524,-0.004825367,74.70943034
9/23/2020 6:45,-0.024656148,72.71633429,73.24264933,32.01850259,-0.005617759,74.59881756
9/23/2020 7:00,-0.025075827,72.59721012,73.17086475,32.01079994,-0.006410151,74.69633942
9/23/2020 7:15,-0.025169827,72.47589446,73.18966139,32.0030973,-0.003113221,74.81643085
9/23/2020 7:30,-0.025003083,72.35456424,73.10747747,31.99831973,0.024076795,74.76610032
9/23/2020 7:45,-0.024836339,72.23323402,73.09112172,32.0044758,0.052386331,74.84250945
9/23/2020 8:00,-0.024669595,72.11190381,73.03960248,32.01167003,0.021950779,74.78191287
9/23/2020 8:15,-0.024502851,72.06029706,73.03352917,32.01886425,-0.013540602,74.36586178
9/23/2020 8:30,-0.024336107,72.15691541,73.16648405,32.02605847,-0.025820036,74.77476654
9/23/2020 8:45,-0.024169363,72.25839487,73.07870074,32.03325269,-0.010787652,74.69607165
9/23/2020 9:00,-0.024002619,72.34784354,73.24568898,32.04044691,-0.013533653,74.40638638
9/23/2020 9:15,-0.023835875,72.32716846,73.30258232,32.04764113,-0.020536691,74.73527597
9/23/2020 9:30,-0.023669131,72.29124652,73.30010858,32.05483535,0.018910896,74.39780478
9/23/2020 9:45,-0.023502387,72.37869559,73.47122321,32.06202957,-0.020152163,74.29581301
9/23/2020 10:00,-0.023335643,72.49993595,73.35442496,32.06922379,-0.028476185,74.4268094
9/23/2020 10:15,-0.023168899,72.62117631,73.57128062,32.07641801,0.002731518,74.40208109
9/23/2020 10:30,-0.023002155,72.74241667,73.68637194,32.08361224,-0.014330278,74.26740271
9/23/2020 10:45,-0.022835411,72.86365703,73.56258801,32.09080646,-0.065563931,74.32362552
9/23/2020 11:00,-0.022668667,72.98489739,73.67583712,32.09800068,-0.081897897,74.5493502
9/23/2020 11:15,-0.022501923,73.10613775,73.83124736,32.1051949,-0.031785543,74.66758035
9/23/2020 11:30,-0.022335179,73.22737811,73.6836404,32.11238912,-0.106727788,74.63330519
9/23/2020 11:45,-0.022168435,73.34861847,73.89923965,32.11958334,-0.118584033,74.50685843
9/23/2020 12:00,-0.022001691,73.46985883,73.99421151,32.12677756,-0.140897618,74.47028109
9/23/2020 12:15,-0.021834947,73.5910992,74.21919388,32.13397178,-0.172465493,74.6760015
9/23/2020 12:30,-0.021668203,73.71098366,74.59536783,32.141166,-0.235542881,74.5548202
9/23/2020 12:45,-0.021501459,73.82603247,74.80140428,32.14836022,-0.260408158,74.38763695
9/23/2020 13:00,-0.021334715,73.94065226,75.05569962,32.15555445,-0.240825987,74.4586564
9/23/2020 13:15,-0.021167971,74.05527205,75.26438005,32.16274867,-0.233033644,74.56628331
9/23/2020 13:30,-0.021001227,74.16989184,75.38478936,32.16994289,-0.226677539,74.67391022
9/23/2020 13:45,-0.020834483,74.28451163,75.43052406,32.17713711,-0.220169993,74.78153713
9/23/2020 14:00,-0.020667739,74.39913142,75.5533881,32.18433133,-0.214801874,74.89388519
9/23/2020 14:15,-0.020500995,74.51375121,75.62951771,32.19152555,-0.185392515,75.02616383
9/23/2020 14:30,-0.020334251,74.628371,75.73405874,32.19871977,-0.174092127,75.06479814
9/23/2020 14:45,-0.020167507,74.74299079,75.80451787,32.20591399,-0.17097436,75.06822382
9/23/2020 15:00,-0.020001384,74.85761058,75.89784982,32.21310821,-0.183406628,75.12253594
9/23/2020 15:15,-0.020041724,74.97223037,75.93140628,32.22030244,-0.181212861,75.29754087
9/23/2020 15:30,-0.02024736,75.08685016,76.01733306,32.22618096,-0.179171721,75.47768246
9/23/2020 15:45,-0.020452996,75.20146995,76.15288738,32.22714156,-0.177130981,75.44349508
9/23/2020 16:00,-0.020658632,75.31608974,76.337355,32.22763521,-0.171663588,75.25762371
9/23/2020 16:15,-0.020864268,75.43070953,76.66916944,32.22812885,-0.18148098,75.32011238
9/23/2020 16:30,-0.021069904,75.54532932,76.72221141,32.2286225,-0.202124968,75.33980176
9/23/2020 16:45,-0.02127554,75.65994911,76.99740421,32.22911614,-0.2142654,75.0692155
9/23/2020 17:00,-0.021481176,75.7745689,77.07056453,32.22960979,-0.207762164,75.08618664
9/23/2020 17:15,-0.021686812,75.88918869,77.23077178,32.23010344,-0.165994699,75.49937271
9/23/2020 17:30,-0.021892448,76.00380848,77.20433962,32.23059708,-0.137908424,75.91308591
9/23/2020 17:45,-0.022098084,76.11842827,77.16175316,32.23109073,-0.153539744,76.1486171
9/23/2020 18:00,-0.02230372,76.23304806,77.27596877,32.23158437,-0.160110342,76.10655339
9/23/2020 18:15,-0.022509356,76.33319093,77.19241921,32.23207802,-0.153317454,76.0686879
9/23/2020 18:30,-0.022714992,76.32696504,77.30334606,32.23257166,-0.10747206,76.11818563
9/23/2020 18:45,-0.022920628,76.2993064,77.27961087,32.23306531,-0.111680028,76.19285567
9/23/2020 19:00,-0.023126264,76.27164776,77.18308995,32.23355896,-0.103019233,76.22124359
9/23/2020 19:15,-0.0233319,76.24398912,77.0915867,32.2340526,-0.11214008,75.96119368
9/23/2020 19:30,-0.023537536,76.21633047,77.02191765,32.23454625,-0.094275555,76.01696933
9/23/2020 19:45,-0.023743172,76.18867183,77.01376502,32.23503989,-0.068876262,76.36675146
9/23/2020 20:00,-0.023948809,76.16101319,76.99643776,32.23553354,-0.078054223,76.35526916
9/23/2020 20:15,-0.024154445,76.13335455,76.97283023,32.23602718,-0.094313619,76.14725771
9/23/2020 20:30,-0.024360081,76.10638248,76.77174139,32.23652083,-0.14002394,75.83849176
9/23/2020 20:45,-0.024565717,76.0895444,76.69200761,32.23701448,-0.140609707,75.84457095
9/23/2020 21:00,-0.024771353,76.07607264,76.67921871,32.23750812,-0.136789538,75.95837166
9/23/2020 21:15,-0.024976989,76.06260088,76.40808307,32.23800177,-0.132969369,76.08940053
9/23/2020 21:30,-0.025182625,76.04400343,76.3120067,32.23849541,-0.12560299,76.25284669
9/23/2020 21:45,-0.025388261,76.01851469,76.27521073,32.23898906,-0.113468866,76.26625548
9/23/2020 22:00,-0.025593897,75.99298949,76.25254757,32.2394827,-0.100979685,76.24456922
9/23/2020 22:15,-0.025799533,75.95402289,76.22014047,32.23997635,-0.070388871,76.14864117
9/23/2020 22:30,-0.026005169,75.84427892,76.09408297,32.24047,-0.068679334,76.18474532
9/23/2020 22:45,-0.026210805,75.72424388,76.13578663,32.24096364,-0.073642748,76.24100549
9/23/2020 23:00,-0.026416165,75.60420883,75.86290084,32.24145729,-0.078606163,76.28758533
9/23/2020 23:15,-0.026529819,75.48417379,75.63863432,32.24195093,-0.080983409,76.2293766
9/23/2020 23:30,-0.026570052,75.36413875,75.68023662,32.24255387,-0.089707868,76.3065265
9/23/2020 23:45,-0.026610285,75.24410371,75.28650755,32.24356531,-0.087583022,76.44581113
9/24/2020 0:00,-0.026650518,75.12406867,75.30064485,32.24461555,-0.104444702,76.27564833
9/24/2020 0:15,-0.026690751,75.00403363,75.23871479,32.24566578,-0.100029961,76.27935917
9/24/2020 0:30,-0.026730984,74.88399859,75.08110808,32.24671601,-0.060889627,76.0779284
9/24/2020 0:45,-0.026771218,74.76396355,74.91694858,32.24776625,-0.047730701,75.76107055
9/24/2020 1:00,-0.026811451,74.64392851,74.77409966,32.24881648,-0.040658885,75.82542382
9/24/2020 1:15,-0.026851684,74.52389347,74.51939553,32.24986672,-0.070708579,76.16277166
9/24/2020 1:30,-0.026891917,74.40385843,74.58282878,32.25091695,-0.043175285,76.4262065
9/24/2020 1:45,-0.02693215,74.28382339,74.42558938,32.25196718,-0.035554063,76.18516929
9/24/2020 2:00,-0.026972383,74.16378835,74.11268225,32.25301742,-0.027170795,75.38596517
9/24/2020 2:15,-0.027012616,74.04375331,74.16194235,32.25406765,-0.016890244,75.17805557
9/24/2020 2:30,-0.02705285,73.92371827,74.00183014,32.25511789,-0.022279299,75.22936334
9/24/2020 2:45,-0.027093083,73.80368323,73.62753336,32.25616812,-0.031933106,75.41615998
9/24/2020 3:00,-0.027133316,73.68364822,73.79156219,32.25721835,-0.024605689,75.58109506
9/24/2020 3:15,-0.027173549,73.58928098,73.49131802,32.25826859,-0.007678642,75.7445876
9/24/2020 3:30,-0.027213782,73.52046777,73.49662717,32.25931882,0.043200711,75.7936052
9/24/2020 3:45,-0.027254015,73.43127891,73.34628955,32.26036905,0.042826437,75.29292879
9/24/2020 4:00,-0.027294248,73.30614778,73.33561258,32.26141929,0.02461289,75.19506183
9/24/2020 4:15,-0.027334481,73.18033687,72.98186557,32.26246952,-0.003476646,74.98275774
9/24/2020 4:30,-0.027374715,73.05452596,73.13730857,32.26351976,0.014811562,75.06932501
9/24/2020 4:45,-0.027414948,72.92871505,72.90975715,32.26456999,0.070182409,75.24064436
9/24/2020 5:00,-0.027455181,72.80290414,73.07200456,32.26562022,0.072170949,75.06388374
9/24/2020 5:15,-0.027495414,72.67709323,72.95652425,32.26667046,0.062507131,74.98170056
9/24/2020 5:30,-0.027535647,72.55128232,72.83982525,32.26772069,0.063834122,74.97081494
9/24/2020 5:45,-0.02757588,72.42547141,72.7302244,32.26877093,0.066057451,74.9281371
9/24/2020 6:00,-0.027616113,72.30495614,72.44234975,32.26982116,0.070996011,74.71627214
9/24/2020 6:15,-0.027656347,72.20519549,72.37258297,32.27087139,0.105582472,74.43692063
9/24/2020 6:30,-0.02769658,72.10753958,72.27525544,32.27192163,0.115449332,74.19147211
9/24/2020 6:45,-0.027736813,72.00988366,72.10482126,32.27297186,0.116046686,74.8094021
9/24/2020 7:00,-0.027776587,71.91222775,71.97940145,32.27402209,0.128748636,74.84409455
9/24/2020 7:15,-0.027663931,71.83364263,71.93753175,32.27507233,0.093690172,74.61254457
9/24/2020 7:30,-0.027429238,71.83009653,71.8646746,32.27588287,0.126510949,74.6051873
9/24/2020 7:45,-0.027194545,71.83420139,71.78785881,32.27579747,0.113443853,74.38216999
9/24/2020 8:00,-0.026959851,71.83830626,71.80921363,32.275627,0.112343003,74.11864714
9/24/2020 8:15,-0.026725158,71.84007017,71.79475158,32.27545653,0.075793931,74.20122388
9/24/2020 8:30,-0.026490465,71.83006881,71.90837687,32.27528606,0.078422137,74.37302576
9/24/2020 8:45,-0.026255772,71.81844311,71.82563485,32.27511559,0.064685339,74.43436835
9/24/2020 9:00,-0.026021078,71.80647168,71.85605315,32.27494512,0.06555686,74.28436204
9/24/2020 9:15,-0.025786385,71.77669199,71.87475296,32.27477465,0.051653629,74.31581291
9/24/2020 9:30,-0.025551692,71.73689412,71.8030003,32.27460419,0.028148643,73.98452758
9/24/2020 9:45,-0.025316998,71.70786745,71.87515074,32.27443372,0.051221068,73.84388091
9/24/2020 10:00,-0.025082305,71.76029805,71.88908758,32.27426325,0.038240376,73.95859553
9/24/2020 10:15,-0.024847612,71.82955865,71.94660374,32.27409278,0.036561351,73.77383898
9/24/2020 10:30,-0.024612918,71.89881925,71.97247226,32.27392231,0.003884216,73.80319163
9/24/2020 10:45,-0.024378225,71.96807986,72.00018926,32.27375184,-0.056761416,73.69792642
9/24/2020 11:00,-0.024143532,72.03734046,72.02903948,32.27358137,-0.045924674,73.88623817
9/24/2020 11:15,-0.023908839,72.10660106,72.10451915,32.2734109,-0.06136838,73.69299857
9/24/2020 11:30,-0.023674145,72.17586167,72.26621103,32.27324043,-0.065246235,73.58222832
9/24/2020 11:45,-0.023439452,72.24512227,72.14468615,32.27306996,-0.158932965,73.84021751
9/24/2020 12:00,-0.023204759,72.31438287,72.27104749,32.27289949,-0.157458108,73.91142743
9/24/2020 12:15,-0.022970065,72.38364348,72.41025011,32.27272902,-0.161252672,73.72471604
9/24/2020 12:30,-0.022735372,72.45290408,72.52289953,32.27255855,-0.165047235,73.9545829
9/24/2020 12:45,-0.022500679,72.52216468,72.77788527,32.27238808,-0.145173672,73.96983699
9/24/2020 13:00,-0.022265986,72.59891954,72.87443308,32.27221762,-0.106388809,73.90717398
9/24/2020 13:15,-0.022031292,72.71033168,73.05339658,32.27204715,-0.147615495,73.34670927
9/24/2020 13:30,-0.021796599,72.82608678,73.13174741,32.27187668,-0.179605755,73.54205922
9/24/2020 13:45,-0.021561906,72.94184189,73.00512427,32.27170621,-0.153012779,73.69978644
9/24/2020 14:00,-0.021327212,73.0341732,73.39793613,32.27153574,-0.122493129,73.66097114
9/24/2020 14:15,-0.021092519,73.09564515,73.31871558,32.27136527,-0.100385674,73.61481101
9/24/2020 14:30,-0.020857826,73.15697516,73.36533547,32.2711948,-0.099099147,73.56865088
9/24/2020 14:45,-0.020623133,73.21830517,73.46293396,32.27102433,-0.083232925,73.63404478
9/24/2020 15:00,-0.020389004,73.27963518,73.44266624,32.27085386,-0.101944013,73.76189117
9/24/2020 15:15,-0.020342501,73.34096518,73.59508805,32.27068339,-0.131147572,73.7645933
9/24/2020 15:30,-0.020446213,73.40229519,73.61606631,32.27054211,-0.156356509,73.67328377
9/24/2020 15:45,-0.020549925,73.4636252,73.72546371,32.27050994,-0.17071185,73.62431826
9/24/2020 16:00,-0.020653637,73.52733585,74.01295914,32.27048812,-0.182940491,73.65652235
9/24/2020 16:15,-0.020757349,73.64097278,74.00261171,32.27046631,-0.175388141,73.8798777
9/24/2020 16:30,-0.020861061,73.77457711,74.14271604,32.27044449,-0.195228594,73.804627
9/24/2020 16:45,-0.020964773,73.90818143,74.19978729,32.27042268,-0.180331272,73.97608689
9/24/2020 17:00,-0.021068486,74.04178575,74.38156777,32.27040086,-0.151247406,73.67306709
9/24/2020 17:15,-0.021172198,74.16640136,74.6872216,32.27037905,-0.120913982,74.15235525
9/24/2020 17:30,-0.02127591,74.27964992,74.4734021,32.27035723,-0.05518679,74.14224542
9/24/2020 17:45,-0.021379622,74.37095834,74.82490244,32.27033541,-0.083347212,74.5599044
9/24/2020 18:00,-0.021483334,74.36853002,74.83160195,32.2703136,-0.139621414,73.96665231
9/24/2020 18:15,-0.021587046,74.35542748,74.83580062,32.27029178,-0.156821794,74.02256699
9/24/2020 18:30,-0.021690758,74.34156592,74.87547149,32.27026997,-0.16250783,74.21953231
9/24/2020 18:45,-0.02179447,74.30265703,74.89817676,32.27024815,-0.149481967,74.76322869
9/24/2020 19:00,-0.021898182,74.25160398,74.87912281,32.27022634,-0.124649501,75.08077989
9/24/2020 19:15,-0.022001894,74.20055094,74.82979934,32.27020452,-0.099813012,74.43902685
9/24/2020 19:30,-0.022105606,74.14949789,74.65377634,32.27018271,-0.074384798,74.6110028
9/24/2020 19:45,-0.022209318,74.09844484,74.64733433,32.27016089,-0.048533853,74.91648265
9/24/2020 20:00,-0.022313031,74.0473918,74.69641413,32.27013908,-0.031924912,74.98619132
9/24/2020 20:15,-0.022416743,73.99633875,74.5989311,32.27011726,-0.053242362,74.86222635
9/24/2020 20:30,-0.022520455,73.9452857,74.35385835,32.27009545,-0.021945691,74.84718314
9/24/2020 20:45,-0.022624167,73.89423265,74.35673839,32.27007363,0.012672642,74.86833011
9/24/2020 21:00,-0.022727879,73.84317961,73.94788656,32.27005182,-0.012294499,74.69384531
9/24/2020 21:15,-0.022831591,73.79212656,73.91532562,32.27003,-0.016521439,74.33837726
9/24/2020 21:30,-0.022935303,73.74107351,73.91682572,32.27000818,-0.015649119,74.36003401
9/24/2020 21:45,-0.023039015,73.69002047,73.85255963,32.26998637,-0.010724663,74.5613431
9/24/2020 22:00,-0.023142727,73.63896742,73.694157,32.26996455,-0.009382874,74.37300963
9/24/2020 22:15,-0.023246439,73.58791437,73.69170627,32.26994274,0.008307828,74.62196254
9/24/2020 22:30,-0.023350151,73.53686132,73.63569258,32.26992092,0.012294826,74.65805922
9/24/2020 22:45,-0.023453863,73.48580828,73.50731892,32.26989911,-0.001832389,74.64958745
9/24/2020 23:00,-0.023557696,73.43475523,73.52051964,32.26987729,0.022032641,74.74385483
9/24/2020 23:15,-0.023701432,73.38370218,73.42474233,32.26985548,0.018485218,74.79644255
9/24/2020 23:30,-0.023877117,73.33264914,73.43738402,32.26987425,2.75E-05,74.84780525
9/24/2020 23:45,-0.024052802,73.28159609,73.39324254,32.27004474,0.018911801,74.30742279
9/25/2020 0:00,-0.024228486,73.23054304,73.31775426,32.27022963,-0.009791633,74.46570646
9/25/2020 0:15,-0.024404171,73.17948999,73.32296871,32.27041453,-0.001766777,74.59639537
9/25/2020 0:30,-0.024579856,73.12843695,73.35015739,32.27059942,-0.039989314,74.035597
9/25/2020 0:45,-0.02475554,73.0773839,73.33930716,32.27078431,-0.001161064,74.15397912
9/25/2020 1:00,-0.024931225,73.02633085,73.11569417,32.27096921,-0.010171567,74.27730675
9/25/2020 1:15,-0.02510691,72.97527781,73.19892907,32.2711541,-0.022723886,74.40860761
9/25/2020 1:30,-0.025282595,72.92422476,73.13051105,32.27133899,0.007394442,74.60478893
9/25/2020 1:45,-0.025458279,72.87317171,73.19413995,32.27152389,0.027362922,74.42244765
9/25/2020 2:00,-0.025633964,72.82211866,73.06573383,32.27170878,0.034443072,74.09990427
9/25/2020 2:15,-0.025809649,72.77106562,73.1178063,32.27189368,0.040850133,73.86607309
9/25/2020 2:30,-0.025985333,72.7222445,73.24646749,32.27207857,0.038462853,73.85731782
9/25/2020 2:45,-0.026161018,72.74707725,73.21468161,32.27226346,0.027893634,73.84301238
9/25/2020 3:00,-0.026336703,72.80762096,73.08634663,32.27244836,0.027994148,73.79926408
9/25/2020 3:15,-0.026512387,72.86816467,73.0149439,32.27263325,0.054929931,74.02135806
9/25/2020 3:30,-0.026688072,72.92870838,73.02908038,32.27281814,0.060556693,74.08517508
9/25/2020 3:45,-0.026863757,72.98925209,73.03482166,32.27300304,0.084506238,74.13709754
9/25/2020 4:00,-0.027039441,73.04590847,73.04777319,32.27318793,0.051783167,74.20170007
9/25/2020 4:15,-0.027215126,73.01420898,73.19764125,32.27337282,0.086563293,74.14766244
9/25/2020 4:30,-0.027390811,72.94581459,72.92469323,32.27355772,0.082543755,74.0443526
9/25/2020 4:45,-0.027566496,72.87742019,73.04494195,32.27374261,0.107325937,73.93921423
9/25/2020 5:00,-0.02774218,72.8090258,73.00158317,32.27392751,0.128659891,73.7566807
9/25/2020 5:15,-0.027917865,72.7406314,72.81169515,32.2741124,0.077434926,73.63241975
9/25/2020 5:30,-0.02809355,72.67223701,72.98312712,32.27429729,0.02762626,73.95688778
9/25/2020 5:45,-0.028269234,72.60384261,72.91095273,32.27448219,0.021908805,74.13117724
9/25/2020 6:00,-0.028444919,72.53544822,72.80755885,32.27466708,0.071150474,74.25564374
9/25/2020 6:15,-0.028620604,72.46705382,72.71786907,32.27485197,0.09654916,74.09130528
9/25/2020 6:30,-0.028796288,72.39865943,72.6507689,32.27503687,0.08631241,74.11710789
9/25/2020 6:45,-0.028971973,72.33026503,72.43891902,32.27522176,0.131159097,73.89353775
9/25/2020 7:00,-0.02914681,72.26192543,72.26049878,32.27540665,0.135486266,73.69111849
9/25/2020 7:15,-0.029040085,72.2222835,72.12623675,32.27559155,0.119863286,73.63047636
9/25/2020 7:30,-0.028707938,72.20669262,71.92630396,32.27402677,0.10360223,73.60788575
9/25/2020 7:45,-0.028375792,72.19110175,71.76935019,32.26592193,0.099725958,73.614625
9/25/2020 8:00,-0.028043645,72.17551088,71.51055331,32.25719611,0.099863702,73.79028545
9/25/2020 8:15,-0.027711498,72.15992,71.54338342,32.24847028,0.1075958,73.56777422
9/25/2020 8:30,-0.027379351,72.14432913,71.41534272,32.23974446,0.110533676,73.38002481
9/25/2020 8:45,-0.027047204,72.12873826,71.44571454,32.23101864,0.090401113,73.62148897
9/25/2020 9:00,-0.026715057,72.11314738,71.56823694,32.22229282,0.070128488,73.30545044
9/25/2020 9:15,-0.02638291,72.09755651,71.49832833,32.213567,0.007151057,72.9390401
9/25/2020 9:30,-0.026050763,72.10482923,71.65206734,32.20484117,-0.011914502,73.18131124
9/25/2020 9:45,-0.025718616,72.23941716,71.69344963,32.19611535,-0.094574587,73.15514533
9/25/2020 10:00,-0.02538647,72.39366069,71.89112411,32.18738953,-0.143621636,73.3707983
9/25/2020 10:15,-0.025054323,72.54790423,71.99615508,32.17866371,-0.224909735,73.31775464
9/25/2020 10:30,-0.024722176,72.70214777,72.19166374,32.16993789,-0.233359865,73.0653171
9/25/2020 10:45,-0.024390029,72.8563913,72.33145875,32.16121206,-0.201009035,73.04296756
9/25/2020 11:00,-0.024057882,73.01297734,72.70809663,32.15248624,-0.206890681,73.40540222
9/25/2020 11:15,-0.023725735,73.18637017,72.97510649,32.14376042,-0.179651323,73.14061314
9/25/2020 11:30,-0.023393588,73.36307899,73.15967455,32.1350346,-0.139667641,73.4716754
9/25/2020 11:45,-0.023061441,73.53978781,73.52469128,32.12630878,-0.094745937,73.89585422
9/25/2020 12:00,-0.022729294,73.71649664,73.60896025,32.11758295,-0.107559221,73.85129531
9/25/2020 12:15,-0.022397148,73.89320546,73.93337506,32.10885713,-0.177532895,73.84622914
9/25/2020 12:30,-0.022065001,74.06991429,74.17264152,32.10013131,-0.306085413,73.93239196
9/25/2020 12:45,-0.021732854,74.24662311,74.32999167,32.09140549,-0.396304129,73.89484409
9/25/2020 13:00,-0.021400707,74.42333193,74.68565176,32.08267967,-0.468995159,73.75435528
9/25/2020 13:15,-0.02106856,74.60004076,74.91642267,32.07395385,-0.474564183,73.88282623
9/25/2020 13:30,-0.020736413,74.77674958,75.35885585,32.06522802,-0.535886095,74.01129719
9/25/2020 13:45,-0.020404266,74.96803916,75.96197592,32.0565022,-0.498176949,74.12882604
9/25/2020 14:00,-0.020072119,75.2030557,76.4404249,32.04777638,-0.409714683,74.34502889
9/25/2020 14:15,-0.019739973,75.44101534,77.17464983,32.03905056,-0.281266629,74.69652299
9/25/2020 14:30,-0.019407826,75.67897498,77.51762993,32.03032474,-0.235913626,74.79964435
9/25/2020 14:45,-0.019075679,75.91693463,78.00150002,32.02159891,-0.197126804,75.01154713
9/25/2020 15:00,-0.018743698,76.15489427,78.38050572,32.01287309,-0.195719406,75.15819081
9/25/2020 15:15,-0.018466989,76.39285391,78.63168881,32.00414727,-0.197032693,75.27688332
9/25/2020 15:30,-0.018234531,76.63081355,78.91476755,31.99715795,-0.166524332,75.39557584
9/25/2020 15:45,-0.018002073,76.86877319,79.47725062,31.99665948,-0.136448085,75.51426835
9/25/2020 16:00,-0.017769615,77.10673284,79.81344241,31.99677732,-0.104328794,75.63296086
9/25/2020 16:15,-0.017537157,77.34469248,80.05666284,31.99689516,-0.132901088,75.75158362
9/25/2020 16:30,-0.017304699,77.58265212,80.28182961,31.997013,-0.128140923,75.86974412
9/25/2020 16:45,-0.017072241,77.81536416,80.388702,31.99713084,-0.103872641,75.97558495
9/25/2020 17:00,-0.016839782,78.0022299,80.66472287,31.99724867,-0.134997649,75.9745346
9/25/2020 17:15,-0.016607324,78.17842664,81.06563012,31.99736651,-0.166176923,75.95688725
9/25/2020 17:30,-0.016374866,78.35462337,81.22202848,31.99748435,-0.162365504,76.04751823
9/25/2020 17:45,-0.016142408,78.53082011,81.30851096,31.99760219,-0.150652544,76.13822915
9/25/2020 18:00,-0.01590995,78.70701684,81.46774748,31.99772003,-0.155181303,76.18045218
9/25/2020 18:15,-0.015677492,78.88321357,81.61709726,31.99783787,-0.149481954,76.26251797
9/25/2020 18:30,-0.015445034,79.02432099,81.62002587,31.9979557,-0.108617803,76.38170539
9/25/2020 18:45,-0.015212576,79.07534294,81.58939001,31.99807354,-0.12432236,76.63686256
9/25/2020 19:00,-0.014980117,79.12182952,81.80568101,31.99819138,-0.097002534,76.91091909
9/25/2020 19:15,-0.014747659,79.1683161,81.71041682,31.99830922,-0.098234989,77.10947981
9/25/2020 19:30,-0.014515201,79.21480268,81.66439426,31.99842706,-0.116104554,77.27198668
9/25/2020 19:45,-0.014282743,79.26128925,81.50828284,31.9985449,-0.077187782,77.43449355
9/25/2020 20:00,-0.014050285,79.30777583,81.29801099,31.99866274,-0.119157138,77.55487073
9/25/2020 20:15,-0.013817827,79.35426241,80.8204557,31.99878057,-0.085609468,77.61088993
9/25/2020 20:30,-0.013585369,79.40007558,80.51217917,31.99889841,-0.084165367,77.66622083
9/25/2020 20:45,-0.013352911,79.29056544,79.85526845,31.99901625,-0.084176643,77.72155172
9/25/2020 21:00,-0.013120453,79.06219213,79.11496974,31.99913409,-0.050993437,77.77851069
9/25/2020 21:15,-0.012887994,78.83381882,78.48734486,31.99925193,-0.088402521,77.84731829
9/25/2020 21:30,-0.012655536,78.60544552,78.41530963,31.99936977,-0.123159109,77.9184835
9/25/2020 21:45,-0.012423078,78.37707221,78.05004394,31.9994876,-0.114546266,77.8891558
9/25/2020 22:00,-0.01219062,78.14869891,77.95910088,31.99960544,-0.101505456,77.86430429
9/25/2020 22:15,-0.011958162,77.9203256,77.58390183,31.99972328,-0.076077189,78.26092377
9/25/2020 22:30,-0.011725704,77.6919523,77.39770156,31.99984112,-0.027103621,78.15838409
9/25/2020 22:45,-0.011493246,77.46357899,76.93015437,31.99995896,-0.042411295,77.97017958
9/25/2020 23:00,-0.011261667,77.23520569,76.63454111,32.0000768,-0.056290699,78.02943761
9/25/2020 23:15,-0.011322059,77.00683238,76.43981042,32.00019463,-0.023828303,77.97963029
9/25/2020 23:30,-0.011616208,76.78153208,76.1780928,32.00027209,-0.014031463,77.49672555
9/25/2020 23:45,-0.011910357,76.60538134,75.95536271,32.00019863,-0.011143856,77.40133921
9/26/2020 0:00,-0.012204506,76.44632004,75.64615733,32.00011083,-0.042018765,77.45965961
9/26/2020 0:15,-0.012498655,76.28725874,75.39328041,32.00002303,-0.036818733,77.48657996
9/26/2020 0:30,-0.012792804,76.12819743,75.3267548,31.99993523,-0.046824564,77.41826017
9/26/2020 0:45,-0.013086953,75.96913613,75.43704232,31.99984744,-0.058881101,77.62732458
9/26/2020 1:00,-0.013381102,75.81007482,75.28221854,31.99975964,0.008667863,77.62652868
9/26/2020 1:15,-0.013675251,75.65101352,75.35094241,31.99967184,-0.022220275,77.42205223
9/26/2020 1:30,-0.0139694,75.49195222,75.10903511,31.99958404,-0.010710147,77.14407852
9/26/2020 1:45,-0.014263548,75.33289091,74.93633556,31.99949625,0.016444276,76.66281075
9/26/2020 2:00,-0.014557697,75.17382961,74.88871929,31.99940845,0.00348256,76.38997608
9/26/2020 2:15,-0.014851846,75.01476831,74.64231146,31.99932065,-0.007875379,76.21205476
9/26/2020 2:30,-0.015145995,74.85589468,74.34686802,31.99923285,-0.004341661,76.16165313
9/26/2020 2:45,-0.015440144,74.71871524,73.69381683,31.99914506,0.03220265,77.17511242
9/26/2020 3:00,-0.015734293,74.59636852,73.50825603,31.99905726,0.053707006,76.66230936
9/26/2020 3:15,-0.016028442,74.4740218,73.25457755,31.99896946,0.07568062,77.01686246
9/26/2020 3:30,-0.016322591,74.3509869,73.16957287,31.99888166,0.098176638,76.66517723
9/26/2020 3:45,-0.01661674,74.22603924,73.12319517,31.99879387,0.097383109,76.55678665
9/26/2020 4:00,-0.016910889,74.10097923,72.85658037,31.99870607,0.084977599,76.1847858
9/26/2020 4:15,-0.017205038,73.97742402,72.73288183,31.99861827,0.051756913,76.1410858
9/26/2020 4:30,-0.017499187,73.87443086,72.57517964,31.99853047,0.046143061,76.17761795
9/26/2020 4:45,-0.017793336,73.7779618,72.45886605,31.99844267,0.048171137,76.23991248
9/26/2020 5:00,-0.018087484,73.68149275,72.49167268,31.99835488,0.050199213,76.35277797
9/26/2020 5:15,-0.018381633,73.5850237,72.30523469,31.99826708,0.056785969,76.37264902
9/26/2020 5:30,-0.018675782,73.48855464,72.32593305,31.99817928,0.05050709,76.17008311
9/26/2020 5:45,-0.018969931,73.39208559,72.22061739,31.99809148,0.062299492,75.66665746
9/26/2020 6:00,-0.01926408,73.29561654,72.06981652,31.99800369,0.083791911,75.42219491
9/26/2020 6:15,-0.019558229,73.19914748,71.7869287,31.99791589,0.088642606,75.26359134
9/26/2020 6:30,-0.019852378,73.10267843,71.76217133,31.99782809,0.068801311,75.10885255
9/26/2020 6:45,-0.020146527,73.00620937,71.68061112,31.99774029,0.136533358,75.07427203
9/26/2020 7:00,-0.020439957,72.90974032,71.57755679,31.9976525,0.218365363,75.09664181
9/26/2020 7:15,-0.020494455,72.81327127,71.50116753,31.9975647,0.230194117,75.10776121
9/26/2020 7:30,-0.020357662,72.71680221,71.65485066,31.9974864,0.220657429,74.89078539
9/26/2020 7:45,-0.02022087,72.62033316,71.53106204,31.99744363,0.206430506,74.81232175
9/26/2020 8:00,-0.020084077,72.52386411,71.53133818,31.99740423,0.230086991,74.81583748
9/26/2020 8:15,-0.019947284,72.45131374,71.73861313,31.99736484,0.20920404,75.04181482
9/26/2020 8:30,-0.019810492,72.62788926,71.65518563,31.99732544,0.177182628,75.35537128
9/26/2020 8:45,-0.019673699,72.87059144,71.92397923,31.99728604,0.143718701,75.21560748
9/26/2020 9:00,-0.019536906,73.11329361,71.97648925,31.99724664,0.130975278,75.49831164
9/26/2020 9:15,-0.019400114,73.35599579,72.44115976,31.99720724,0.103717795,75.11158808
9/26/2020 9:30,-0.019263321,73.59869797,72.60062891,31.99716784,0.109129085,75.08799204
9/26/2020 9:45,-0.019126529,73.84140015,73.00582493,31.99712844,0.004036461,75.06632084
9/26/2020 10:00,-0.018989736,74.09101421,73.39502183,31.99708904,-0.062644937,75.04860383
9/26/2020 10:15,-0.018852943,74.38030948,73.68830373,31.99704965,-0.067412304,75.05170812
9/26/2020 10:30,-0.018716151,74.67592865,74.29543841,31.99701025,-0.081411776,75.05783984
9/26/2020 10:45,-0.018579358,74.97154783,74.57241813,31.99697085,-0.125411634,75.16309624
9/26/2020 11:00,-0.018442565,75.26716701,74.91101905,31.99693145,-0.070959468,75.54478776
9/26/2020 11:15,-0.018305773,75.56278619,75.48618646,31.99689205,-0.127934395,75.21474986
9/26/2020 11:30,-0.01816898,75.85840537,75.89138986,31.99685265,-0.144213945,75.79957849
9/26/2020 11:45,-0.018032187,76.15402454,76.54434856,31.99681325,-0.257728926,76.00956373
9/26/2020 12:00,-0.017895395,76.44964372,76.97225998,31.99677386,-0.340863929,76.19322927
9/26/2020 12:15,-0.017758602,76.7452629,77.62256356,31.99673446,-0.354527089,76.2948305
9/26/2020 12:30,-0.017621809,77.04088208,78.18993692,31.99669506,-0.324162339,76.27877068
9/26/2020 12:45,-0.017485017,77.32492264,78.6689383,31.99665566,-0.286183523,76.40204669
9/26/2020 13:00,-0.017348224,77.51747104,79.18699277,31.99661626,-0.235793385,76.21074005
9/26/2020 13:15,-0.017211431,77.69039765,79.64105595,31.99657686,-0.194094431,76.38121664
9/26/2020 13:30,-0.017074639,77.86339492,80.0436816,31.99653746,-0.141954869,76.56076535
9/26/2020 13:45,-0.016937846,78.07340609,80.57732704,31.99649806,-0.072256451,77.19581087
9/26/2020 14:00,-0.016801053,78.314438,80.95668996,31.99645867,0.028479955,77.50166423
9/26/2020 14:15,-0.016664261,78.55546992,81.46474667,31.99641927,0.042415865,77.60460191
9/26/2020 14:30,-0.016527468,78.79650183,81.92369663,31.99637987,0.05864324,77.67017917
9/26/2020 14:45,-0.016390675,79.03753375,82.30199589,31.99634047,0.066460796,77.73575643
9/26/2020 15:00,-0.016253841,79.27856566,82.76087593,31.99630107,0.046108519,77.80133369
9/26/2020 15:15,-0.016103127,79.51959757,82.96550946,31.99626167,0.029405389,77.8876467
9/26/2020 15:30,-0.0159413,79.76062949,83.45769538,31.99632404,0.051243865,78.09564984
9/26/2020 15:45,-0.015779473,80.0016614,83.67559755,31.99676678,0.068812635,78.32348729
9/26/2020 16:00,-0.015617647,80.24269332,83.91688541,31.99724565,0.059006606,78.55132474
9/26/2020 16:15,-0.01545582,80.48372523,84.07032811,31.99772451,0.069617104,78.77305327
9/26/2020 16:30,-0.015293994,80.72475714,84.17859923,31.99820338,0.107825887,78.92631862
9/26/2020 16:45,-0.015132167,80.96578906,84.47724981,31.99868224,0.107111941,79.06046199
9/26/2020 17:00,-0.01497034,81.20682097,84.40787211,31.9991611,0.09601778,79.26502057
9/26/2020 17:15,-0.014808514,81.44785289,84.96300273,31.99963997,0.092888714,79.55289698
9/26/2020 17:30,-0.014646687,81.6330493,84.82480581,32.00011883,0.088218828,79.71007944
9/26/2020 17:45,-0.01448486,81.71028318,85.1797258,32.00059769,0.101682758,79.77532711
9/26/2020 18:00,-0.014323034,81.78478588,85.30816461,32.00107656,0.068506988,79.95255135
9/26/2020 18:15,-0.014161207,81.85928858,85.437604,32.00155542,0.047866219,80.08487532
9/26/2020 18:30,-0.013999381,81.93379128,85.5480683,32.00203429,0.090853035,80.2207226
9/26/2020 18:45,-0.013837554,82.00829398,85.38292344,32.00251315,0.097603696,80.46070857
9/26/2020 19:00,-0.013675727,82.08279668,85.25123562,32.00299201,0.064437917,80.52214246
9/26/2020 19:15,-0.013513901,82.15729938,85.44382203,32.00347088,0.067911811,80.74461251
9/26/2020 19:30,-0.013352074,82.23180208,85.06399657,32.00394974,0.110855718,80.83401849
9/26/2020 19:45,-0.013190248,82.29422236,84.95351368,32.0044286,0.112990541,80.82805308
9/26/2020 20:00,-0.013028421,82.25053967,84.50807266,32.00490747,0.109936486,80.81728171
9/26/2020 20:15,-0.012866594,82.18206551,84.27633591,32.00538633,0.107809067,80.72352357
9/26/2020 20:30,-0.012704768,82.11359135,84.18285329,32.00586519,0.105954492,80.59968148
9/26/2020 20:45,-0.012542941,82.04511718,83.93614947,32.00634406,0.118842054,80.476161
9/26/2020 21:00,-0.012381115,81.97664302,83.73589077,32.00682292,0.109064525,80.79168924
9/26/2020 21:15,-0.012219288,81.90816885,83.49560072,32.00730179,0.066416303,81.26864408
9/26/2020 21:30,-0.012057461,81.81743605,82.87693002,32.00778065,0.101975883,80.86820108
9/26/2020 21:45,-0.011895635,81.66622537,82.69498775,32.00825951,0.101761671,81.69746662
9/26/2020 22:00,-0.011733808,81.51161116,82.4105633,32.00873838,0.088294361,81.00207129
9/26/2020 22:15,-0.011571982,81.35699694,82.10484594,32.00921724,0.095231122,81.0561619
9/26/2020 22:30,-0.011410155,81.20238272,81.75613444,32.0096961,0.067660294,81.15979801
9/26/2020 22:45,-0.011248328,81.01227446,81.63279061,32.01017497,0.043789943,81.0019692
9/26/2020 23:00,-0.01108696,80.75221785,81.15909417,32.01065383,0.057276016,80.91596303
9/26/2020 23:15,-0.011077774,80.49029162,81.03481995,32.0111327,0.075809209,81.04997969
9/26/2020 23:30,-0.011190426,80.22856892,80.6635203,32.01155004,0.094069497,81.37059349
9/26/2020 23:45,-0.011303079,80.03970816,80.68103967,32.01173746,0.101735301,81.11036795
9/27/2020 0:00,-0.011415732,79.90966612,80.49367842,32.01190304,0.101692973,80.98610771
9/27/2020 0:15,-0.011528385,79.77962408,80.30892401,32.01206862,0.10838779,80.91935056
9/27/2020 0:30,-0.011641037,79.64958204,80.12103502,32.0122342,0.082538483,80.91203143
9/27/2020 0:45,-0.01175369,79.51954001,79.96787994,32.01239979,0.048887517,80.80770368
9/27/2020 1:00,-0.011866343,79.38949797,79.76687037,32.01256537,0.049686489,81.1148753
9/27/2020 1:15,-0.011978996,79.25945593,79.69438349,32.01273095,0.070033509,80.74210758
9/27/2020 1:30,-0.012091649,79.12941389,79.3807724,32.01289653,0.086792842,80.53798028
9/27/2020 1:45,-0.012204301,78.99937185,79.2095665,32.01306211,0.087672673,80.50139169
9/27/2020 2:00,-0.012316954,78.86932982,79.13887114,32.01322769,0.085482914,80.55520005
9/27/2020 2:15,-0.012429607,78.73928778,79.45519569,32.01339328,0.081472987,80.61523242
9/27/2020 2:30,-0.01254226,78.60924574,78.89133797,32.01355886,0.082008525,80.44017454
9/27/2020 2:45,-0.012654912,78.4792037,78.87780338,32.01372444,0.064684324,80.10437796
9/27/2020 3:00,-0.012767565,78.34916166,78.81321091,32.01389002,0.097075033,80.02844134
9/27/2020 3:15,-0.012880218,78.21911962,78.89283813,32.0140556,0.082053043,80.13607963
9/27/2020 3:30,-0.012992871,78.08907759,78.77871065,32.01422118,0.049519044,80.24371793
9/27/2020 3:45,-0.013105524,77.96134419,78.76858949,32.01438677,0.072562495,80.44426817
9/27/2020 4:00,-0.013218176,77.83606593,78.52661708,32.01455235,0.075967823,80.32295783
9/27/2020 4:15,-0.013330829,77.71078824,78.56872022,32.01471793,0.07026361,80.29969773
9/27/2020 4:30,-0.013443482,77.58982802,78.34419459,32.01488351,0.075566317,80.2791504
9/27/2020 4:45,-0.013556135,77.50880432,78.57010867,32.01504909,0.090884937,80.18138997
9/27/2020 5:00,-0.013668787,77.43749491,78.32893071,32.01521467,0.091124674,80.09615336
9/27/2020 5:15,-0.01378144,77.36618551,78.53737744,32.01538026,0.040541428,80.09785827
9/27/2020 5:30,-0.013894093,77.3275643,78.31867047,32.01554584,0.045797205,80.05522309
9/27/2020 5:45,-0.014006746,77.35636252,78.42554368,32.01571142,0.028991079,80.43689762
9/27/2020 6:00,-0.014119399,77.38720374,78.33751625,32.015877,0.030031184,80.40544896
9/27/2020 6:15,-0.014232051,77.41804497,78.36247615,32.01604258,0.029282678,80.09438862
9/27/2020 6:30,-0.014344704,77.44888619,78.47601763,32.01620816,0.037899982,79.91067433
9/27/2020 6:45,-0.014457357,77.47972742,78.10721737,32.01637375,0.044477913,79.93652419
9/27/2020 7:00,-0.014569327,77.51056865,77.9964292,32.01653933,0.029769133,79.78958111
9/27/2020 7:15,-0.014454469,77.54140987,78.00097963,32.01670491,0.059833094,79.88044236
9/27/2020 7:30,-0.014158011,77.5722511,78.01193657,32.01645866,0.087981463,79.7331753
9/27/2020 7:45,-0.013861552,77.60309233,77.88550945,32.01467303,0.067431617,79.66450668
9/27/2020 8:00,-0.013565093,77.63393355,77.80422337,32.01274124,0.055448228,79.20073428
9/27/2020 8:15,-0.013268634,77.66477478,77.78413607,32.01080944,0.038258044,79.47597217
9/27/2020 8:30,-0.012972176,77.71893165,78.06042697,32.00887765,0.010561225,79.66869717
