TimeStamp,GT1 Generator Watts Max Selected {Avg},GT1 Exhaust Temp Median Corrected By Average {Avg},GT1 Compressor Inlet Temperature {Avg},GT1 IGV angle in deg {Avg},GT1 Compressor Discharge Press Max Select {Avg},GT1 Compressor Discharge Temperature {Avg}
9/27/2020 8:45,-0.012675717,77.89797811,77.92225288,32.00694585,0.019764429,79.88309981
9/27/2020 9:00,-0.012379258,78.09552429,78.23694462,32.00501406,-0.003229354,80.10061282
9/27/2020 9:15,-0.0120828,78.29307047,78.66523179,32.00308226,-0.054247377,80.13197718
9/27/2020 9:30,-0.011786341,78.49061665,78.81894618,32.00115047,-0.0977014,79.93777567
9/27/2020 9:45,-0.011489882,89.68961818,79.76814469,33.55931082,0.620104257,94.55794868
9/27/2020 10:00,2.299144334,686.5557989,83.3547682,37.56419246,36.84270664,334.7114038
9/27/2020 10:15,6.718539306,786.6448005,99.71754084,42.09245119,73.60332649,554.3871018
9/27/2020 10:30,4.978244604,774.1767666,103.6774467,42.18459822,72.43948409,553.5318554
9/27/2020 10:45,4.843810095,771.8891236,104.7773618,42.27674525,72.34820144,553.6817722
9/27/2020 11:00,6.575031178,799.9736879,105.6814426,42.36889227,73.34182058,558.5962004
9/27/2020 11:15,8.265833815,830.6770584,107.250781,42.4610393,74.2996337,564.1363142
9/27/2020 11:30,10.16728366,864.1674343,108.5010643,42.55318633,75.41752782,570.7471626
9/27/2020 11:45,9.749663501,860.2377252,109.3210293,42.64533335,75.03079989,570.0295526
9/27/2020 12:00,10.247366,866.0058826,108.6937134,42.73748038,75.37669246,570.3558884
9/27/2020 12:15,11.9694751,898.0257423,109.8051182,42.82962741,76.42832059,576.9397956
9/27/2020 12:30,11.61755519,894.3769245,110.734752,42.92177443,76.11120978,576.6595295
9/27/2020 12:45,25.58501061,985.0385914,111.1451886,47.94319884,89.85819023,609.5799749
9/27/2020 13:00,56.87514396,1082.904243,100.6891088,68.47762014,129.4293639,679.2562532
9/27/2020 13:15,72.60688907,1059.239854,88.62778714,83.25135914,153.2583068,673.5823751
9/27/2020 13:30,74.4082232,1055.868245,88.58943723,83.2418039,154.8630374,658.9626204
9/27/2020 13:45,76.59630084,1052.446004,87.50546834,83.23224866,156.5895397,641.431131
9/27/2020 14:00,77.83673411,1051.377259,88.36172524,83.22269342,157.2140946,628.829747
9/27/2020 14:15,78.70940727,1050.142212,88.08515586,83.21313819,157.767699,621.44199
9/27/2020 14:30,79.20099472,1049.872439,88.38141928,83.20358295,157.8934114,616.3566557
9/27/2020 14:45,79.28450629,1049.855127,88.07634273,83.19402771,157.8924081,615.5505321
9/27/2020 15:00,79.40077835,1049.399856,87.29880078,83.18447247,158.1175958,615.0183853
9/27/2020 15:15,79.30214892,1049.690757,87.8025395,83.17491723,157.9475025,615.2859696
9/27/2020 15:30,79.33767236,1049.120539,87.61014922,83.165362,158.190823,615.2568138
9/27/2020 15:45,79.27872458,1049.280007,87.78734484,83.15580676,158.0752371,615.6061884
9/27/2020 16:00,79.22793908,1049.493646,87.998854,83.14625152,157.9290671,615.0223261
9/27/2020 16:15,79.22772248,1049.414403,87.77206652,83.13669628,157.8943798,614.9878357
9/27/2020 16:30,79.30925892,1049.320605,87.40657068,83.12714104,157.9915739,614.2797652
9/27/2020 16:45,79.40143383,1049.332467,87.00360697,83.11758581,158.0501274,614.0181811
9/27/2020 17:00,77.95039708,1051.249199,86.99687106,83.10803057,157.1064606,627.7732659
9/27/2020 17:15,77.8216264,1051.349502,86.91856599,83.09847533,157.0019801,628.6410904
9/27/2020 17:30,77.91083767,1050.909964,86.27011623,83.08892009,157.2333722,627.9494962
9/27/2020 17:45,78.07586465,1050.498958,85.84791503,83.07936485,157.3933636,627.823724
9/27/2020 18:00,78.14119612,1050.184695,85.33549318,83.06980961,157.5333685,627.7207072
9/27/2020 18:15,78.19885814,1049.921294,84.9825705,83.06025438,157.5312588,626.8681238
9/27/2020 18:30,78.3109289,1049.688304,84.55905706,83.05069914,157.6650383,626.5601919
9/27/2020 18:45,78.46445218,1049.422718,83.65707131,83.0411439,157.8283889,625.5418283
9/27/2020 19:00,78.60029166,1049.229054,83.00057335,83.03158866,158.0085458,624.6457327
9/27/2020 19:15,78.57995053,1049.007592,82.32050735,83.02203342,158.1390784,626.2583111
9/27/2020 19:30,77.8934612,1049.708247,81.70093656,83.01247819,157.819914,634.562789
9/27/2020 19:45,77.87433704,1049.673636,81.41158256,83.00292295,157.8699279,634.4884026
9/27/2020 20:00,56.93787825,1068.218101,88.14857954,67.64842011,129.7680687,645.3790361
9/27/2020 20:15,0.82466464,641.4779991,88.28504053,35.57335314,15.5434418,222.6333158
9/27/2020 20:30,0.135435283,549.614866,87.51850382,33.23677631,0.100918879,224.9127387
9/27/2020 20:45,0.130510747,526.8616891,87.58031191,32.01707635,0.114500647,322.2620058
9/27/2020 21:00,0.125586212,480.6957141,87.34265813,32.01741109,0.124534113,319.6696014
9/27/2020 21:15,0.120661676,437.3957771,87.11189666,32.01774583,0.109699694,309.1763605
9/27/2020 21:30,0.11573714,400.8983888,86.65480661,32.01808057,0.104227372,298.0509944
9/27/2020 21:45,0.110812604,368.9284687,86.15953888,32.01841531,0.068003061,287.9021699
9/27/2020 22:00,0.105888069,339.6948084,85.63179252,32.01875005,0.069078493,275.4611839
9/27/2020 22:15,0.100963533,314.0179895,85.03079661,32.01908479,0.078029672,265.0843593
9/27/2020 22:30,0.096038997,291.281635,84.80533573,32.01941953,0.086758449,256.7658691
9/27/2020 22:45,0.091114461,271.9411065,84.94851458,32.01975427,0.069778794,246.1232846
9/27/2020 23:00,0.086189926,254.6507364,84.37668009,32.02008901,0.035870512,236.9728612
9/27/2020 23:15,0.08126539,239.9606632,84.19482001,32.02042375,0.022167457,230.130716
9/27/2020 23:30,0.076340854,226.9938778,83.85547804,32.02075849,0.036787458,223.4989576
9/27/2020 23:45,0.071416318,215.5409528,83.98451091,32.02109323,0.043414941,216.0844032
9/28/2020 0:00,0.066491783,204.5423154,83.85240061,32.02142797,0.02027408,209.7970065
9/28/2020 0:15,0.061567247,194.7136178,83.49877458,32.0217627,0.011512927,203.3845318
9/28/2020 0:30,0.056642711,186.2565622,83.48234026,32.02209744,0.007094313,197.9217287
9/28/2020 0:45,0.051718175,178.6093782,83.09976854,32.02243218,0.03142538,192.8122942
9/28/2020 1:00,0.04679364,172.5774303,83.01846782,32.02276692,0.051646763,188.2471147
9/28/2020 1:15,0.041869104,168.2733319,82.87948267,32.02310166,0.038934,184.3366297
9/28/2020 1:30,0.036944568,164.5293925,82.9019502,32.0234364,0.009332289,179.5508673
9/28/2020 1:45,0.032020032,160.8348802,82.83803369,32.02377114,-0.015858781,175.5423371
9/28/2020 2:00,0.027095497,157.7101177,82.81111685,32.02410588,-4.96E-05,171.0387107
9/28/2020 2:15,0.022170961,154.8416381,82.56899912,32.02444062,0.014648733,167.3117114
9/28/2020 2:30,0.017246425,151.9731585,82.61252605,32.02477536,0.00172376,163.9220458
9/28/2020 2:45,0.012321889,149.1046789,82.16110881,32.0251101,-0.019249705,160.4036684
9/28/2020 3:00,0.007397354,146.2361993,82.09368127,32.02544484,0.002154183,156.8314197
9/28/2020 3:15,0.002472818,143.3677197,81.86055585,32.02577958,0.028882384,154.0103911
9/28/2020 3:30,-0.002451718,140.7362501,81.7589842,32.02611432,-0.023293613,151.3547032
9/28/2020 3:45,-0.007376254,138.6776212,81.74762843,32.02644906,-0.053340822,148.7140253
9/28/2020 4:00,-0.012300789,136.6444029,81.65151202,32.0267838,-0.051346669,145.9898282
9/28/2020 4:15,-0.015450218,134.6111845,81.28088645,32.02711854,-0.006099249,143.1348441
9/28/2020 4:30,-0.015746253,132.6145953,81.36580977,32.02739901,-0.007393113,141.498251
9/28/2020 4:45,-0.016004192,130.8142096,81.21251593,32.0271904,-0.015501846,139.7551114
9/28/2020 5:00,-0.016262131,129.0428872,81.26236588,32.0268652,0.000260274,137.0880386
9/28/2020 5:15,-0.016520071,127.2715649,81.05016916,32.02654,0.016260244,134.8576439
9/28/2020 5:30,-0.01677801,125.5002425,80.99866649,32.0262148,0.00540631,132.705939
9/28/2020 5:45,-0.017035949,123.7289201,81.19465547,32.02588959,-0.018238413,130.440469
9/28/2020 6:00,-0.017293888,122.0822894,80.9702822,32.02556439,-0.008799328,128.5404648
9/28/2020 6:15,-0.017551827,120.5850642,81.137772,32.02523919,0.000666005,126.6734987
9/28/2020 6:30,-0.017809766,119.0881377,80.874455,32.02491398,0.004628957,125.6700184
9/28/2020 6:45,-0.018067705,117.5912113,81.03845601,32.02458878,0.008590429,124.0713216
9/28/2020 7:00,-0.018325644,116.0942849,81.02365202,32.02426358,0.01246665,121.8437296
9/28/2020 7:15,-0.018583583,114.0551535,80.50525668,32.02393838,0.019809763,119.309573
9/28/2020 7:30,-0.018841522,111.2135032,79.22472236,32.02361317,0.070514453,117.3702332
9/28/2020 7:45,-0.019099462,108.4058142,77.72029079,32.02328797,0.131026608,115.6970054
9/28/2020 8:00,-0.019357401,106.3487889,76.71501364,32.02296277,0.17530442,113.593908
9/28/2020 8:15,-0.01961534,104.5711957,76.09873075,32.02263756,0.173466416,111.5363376
9/28/2020 8:30,-0.019873279,102.7936024,75.3969636,32.02231236,0.1781693,110.55921
9/28/2020 8:45,-0.020131218,101.1174984,75.09930134,32.02198716,0.199409299,109.2882893
9/28/2020 9:00,-0.020389157,99.55997476,74.54408541,32.02166195,0.215016603,107.5314836
9/28/2020 9:15,-0.020647096,98.00262728,73.89448775,32.02133675,0.166389219,105.7053337
9/28/2020 9:30,-0.020905035,96.49923606,73.61423211,32.02101155,0.173251256,104.1051098
9/28/2020 9:45,-0.021162974,95.35343412,73.34286114,32.02068635,0.164482079,102.4535743
9/28/2020 10:00,-0.021420913,94.27325249,72.94885574,32.02036114,0.15899312,101.3319897
9/28/2020 10:15,-0.021678853,93.19546298,72.7075079,32.02003594,0.149682831,100.2339435
9/28/2020 10:30,-0.021936792,92.34546405,72.45479441,32.01971074,0.15651557,98.7928854
9/28/2020 10:45,-0.022194731,91.64516868,72.35408006,32.01938553,0.15931772,97.99794222
9/28/2020 11:00,-0.02245267,90.94487332,72.17773541,32.01906033,0.126853817,97.26236799
9/28/2020 11:15,-0.022710609,90.24457795,72.24095949,32.01873513,0.162352138,96.40457063
9/28/2020 11:30,-0.022968548,89.55480674,72.24819272,32.01840993,0.123248965,95.09854896
9/28/2020 11:45,-0.023226487,89.10822671,72.20759533,32.01808472,0.14898596,94.13540475
9/28/2020 12:00,-0.023484426,88.76341049,72.30078962,32.01775952,0.153108654,93.786254
9/28/2020 12:15,-0.023638297,88.41859427,72.28401537,32.01743432,0.126764017,93.34154849
9/28/2020 12:30,-0.023624885,88.07377805,72.47078397,32.01712346,0.051760778,92.71277594
9/28/2020 12:45,-0.023609238,87.72896183,72.15170113,32.01694184,-0.030292606,91.66378891
9/28/2020 13:00,-0.023593592,87.38629824,72.51326561,32.01679104,-0.024107741,90.66612387
9/28/2020 13:15,-0.023577946,87.21575425,72.8741495,32.01664024,-0.019787711,90.86084763
9/28/2020 13:30,-0.0235623,87.15397257,73.19784309,32.01648944,-0.049267714,90.36036213
9/28/2020 13:45,-0.023546653,87.09219089,73.08887227,32.01633864,-0.072803035,89.51345841
9/28/2020 14:00,-0.023531007,87.03040921,73.28397216,32.01618784,-0.086721517,89.37514665
9/28/2020 14:15,-0.023515361,86.96862753,73.67478232,32.01603704,-0.099226758,88.74703819
9/28/2020 14:30,-0.023499715,86.90684585,73.79207859,32.01588624,-0.098970227,88.08400671
9/28/2020 14:45,-0.023484069,86.84506418,73.92568136,32.01573544,-0.080074722,87.579551
9/28/2020 15:00,-0.023468422,86.7832825,74.11730479,32.01558464,-0.015893739,87.1276456
9/28/2020 15:15,-0.023452776,86.72150082,74.38870854,32.01543384,0.003477058,86.73645628
9/28/2020 15:30,-0.02343713,86.65971914,74.77412052,32.01528304,0.001980574,86.72475326
9/28/2020 15:45,-0.023421484,86.59793746,75.07415716,32.01513225,0.000541094,86.64494476
9/28/2020 16:00,-0.023405838,86.53641911,75.3739655,32.01498145,0.010303226,86.2617217
9/28/2020 16:15,-0.023390191,86.63469441,75.41880471,32.01483065,0.023999174,86.06682044
9/28/2020 16:30,-0.023374545,86.71555185,75.85482357,32.01467985,0.016341121,85.66893463
9/28/2020 16:45,-0.023358899,86.75377437,76.25163674,32.01452905,0.00329899,85.62583461
9/28/2020 17:00,-0.023343253,86.79199673,76.62260759,32.01437825,-0.009743119,85.75721107
9/28/2020 17:15,-0.023327606,86.70445333,76.8712735,32.01422745,-0.00406305,85.57388543
9/28/2020 17:30,-0.02331196,86.49170142,77.00300018,32.01407665,0.020256238,85.0775621
9/28/2020 17:45,-0.023296314,86.27894951,77.20488039,32.01392585,0.044575527,84.76000658
9/28/2020 18:00,-0.023280668,86.0661976,77.3978706,32.01377505,0.064747501,84.60893634
9/28/2020 18:15,-0.023265022,85.85344569,77.37263252,32.01362425,0.079040714,84.75463867
9/28/2020 18:30,-0.023249375,85.64069378,77.28198138,32.01347345,0.103292353,84.89020762
9/28/2020 18:45,-0.023233729,85.42794187,77.25618277,32.01332265,0.087306478,85.20093405
9/28/2020 19:00,-0.023218083,85.21518996,77.10536365,32.01317185,0.039608442,85.01709607
9/28/2020 19:15,-0.023202437,85.00243805,77.18880038,32.01302105,0.065239602,84.651561
9/28/2020 19:30,-0.02318679,84.78968614,77.125864,32.01287025,0.138864352,83.93496824
9/28/2020 19:45,-0.023171144,84.57693423,76.87970206,32.01271945,0.131593274,83.96883238
9/28/2020 20:00,-0.023155498,84.36418232,76.65000132,32.01256865,0.123347381,83.67211352
9/28/2020 20:15,-0.023064011,84.15143041,76.40490057,32.01241785,0.131080367,83.55995661
9/28/2020 20:30,-0.022850615,83.9386785,76.24002983,32.01231974,0.15035535,83.08279205
9/28/2020 20:45,-0.022635592,83.7259353,76.04183998,32.01269648,0.157047644,82.86392512
9/28/2020 21:00,-0.022420568,83.51670311,75.6359848,32.01318643,0.148260355,82.69037669
9/28/2020 21:15,-0.022205544,83.31034071,75.46021173,32.01367639,0.181799428,82.32232889
9/28/2020 21:30,-0.02199052,83.10397832,75.20981983,32.01416634,0.156367015,82.05607349
9/28/2020 21:45,-0.021775497,82.89761592,74.94876751,32.01465629,0.146911388,81.92130749
9/28/2020 22:00,-0.021560473,82.69125352,74.78989043,32.01514624,0.167618626,81.67468759
9/28/2020 22:15,-0.021345449,82.48489112,74.56326796,32.01563619,0.182723361,81.39086466
9/28/2020 22:30,-0.021130425,82.23088915,74.48367009,32.01612614,0.20909702,81.2909958
9/28/2020 22:45,-0.020915401,81.9273179,74.33318515,32.01661609,0.216312499,81.05632226
9/28/2020 23:00,-0.020700378,81.62374179,74.1596787,32.01710604,0.188533099,80.81878498
9/28/2020 23:15,-0.020485354,81.3413082,74.04951704,32.01759599,0.202412003,80.43406916
9/28/2020 23:30,-0.02027033,81.14544672,73.77683797,32.01808594,0.2380468,79.90253973
9/28/2020 23:45,-0.020055306,80.95889526,73.73859217,32.01857589,0.257460206,79.36265821
9/29/2020 0:00,-0.019840283,80.77064819,73.47906933,32.01906584,0.245039658,79.06190356
9/29/2020 0:15,-0.019625259,80.53216425,73.42930665,32.01955579,0.263635186,79.21802757
9/29/2020 0:30,-0.019410235,80.27031593,73.35997941,32.02004574,0.263736821,79.2689575
9/29/2020 0:45,-0.019195211,80.0084676,72.95185345,32.02053569,0.264004982,79.34451925
9/29/2020 1:00,-0.018980188,79.74561852,72.95430931,32.02102564,0.275423289,78.84193614
9/29/2020 1:15,-0.018765164,79.42378404,72.61951581,32.02151559,0.271755241,78.71784404
9/29/2020 1:30,-0.01855014,79.06746375,72.45128735,32.02200554,0.266426599,78.3671939
9/29/2020 1:45,-0.018335116,78.71114345,72.48789219,32.02249549,0.274270673,78.53992526
9/29/2020 2:00,-0.018120093,78.35482315,72.10074426,32.02298544,0.312968229,77.91821424
9/29/2020 2:15,-0.017905069,77.99850285,71.70609322,32.02347539,0.355178607,77.73696574
9/29/2020 2:30,-0.017690045,77.64218255,71.36955845,32.02396534,0.322618511,77.61598297
9/29/2020 2:45,-0.017475021,77.28586225,71.02366201,32.02445529,0.293330905,77.29965012
9/29/2020 3:00,-0.017259998,76.92954195,70.63386482,32.02494524,0.31976608,77.07830919
9/29/2020 3:15,-0.017044974,76.57322165,70.18063976,32.02543519,0.317140983,76.72646692
9/29/2020 3:30,-0.01682995,76.2160006,69.84819411,32.02592514,0.317617915,76.24709461
9/29/2020 3:45,-0.016614926,75.81115428,69.41335634,32.02641509,0.317710933,75.97960142
9/29/2020 4:00,-0.016399903,75.3793092,69.09085541,32.02690504,0.213427132,75.66335004
9/29/2020 4:15,-0.016332649,74.94746412,68.54991003,32.02739499,0.389596257,75.18269506
9/29/2020 4:30,-0.016502927,74.51561905,68.10460272,32.02784422,0.362763605,75.08924228
9/29/2020 4:45,-0.016676376,74.08377397,67.54592883,32.02792646,0.314155688,74.82510775
9/29/2020 5:00,-0.016849826,73.6519289,66.9946007,32.02792122,0.39483537,74.35469898
9/29/2020 5:15,-0.017023275,73.22008382,66.7930633,32.02791597,0.413635927,73.8842902
9/29/2020 5:30,-0.017196725,72.78328486,66.24307206,32.02791073,0.398456447,73.59576772
9/29/2020 5:45,-0.017370174,72.33508542,65.93687167,32.02790548,0.413291927,73.59756943
9/29/2020 6:00,-0.017543624,71.88643278,65.43342963,32.02790024,0.401857012,73.02468245
9/29/2020 6:15,-0.017717073,71.43778014,65.10799423,32.02789499,0.347526497,72.83394495
9/29/2020 6:30,-0.017890523,71.04282688,64.59291662,32.02788975,0.466228647,72.46595974
9/29/2020 6:45,-0.018063972,70.75820979,64.30211049,32.0278845,0.625236814,72.1609996
9/29/2020 7:00,-0.018237422,70.47690252,64.12503254,32.02787926,0.679345667,71.81132574
9/29/2020 7:15,-0.018410871,70.19559525,63.8544337,32.02787401,0.435989589,71.55373563
9/29/2020 7:30,-0.018584321,69.91428798,63.54932094,32.02786877,0.403304697,71.24243114
9/29/2020 7:45,-0.01875777,69.62800986,63.36798167,32.02786352,0.785275944,71.32364951
9/29/2020 8:00,-0.01893122,69.32791533,63.15792344,32.02785828,0.765057955,70.86582032
9/29/2020 8:15,-0.019104669,69.02700926,63.21121606,32.02785303,0.809402529,70.19747671
9/29/2020 8:30,-0.019278119,68.76024326,63.30708,32.02784779,0.498914071,69.55259962
9/29/2020 8:45,-0.019451569,68.96293311,63.75089464,32.02784254,0.496095072,69.55691773
9/29/2020 9:00,-0.019625018,69.31514769,63.93045946,32.0278373,0.695734105,69.70831994
9/29/2020 9:15,-0.019798468,69.66736226,64.07022916,32.02783205,0.7210011,69.66971033
9/29/2020 9:30,-0.019971917,70.01957683,64.4263394,32.0278268,0.702144322,69.67808759
9/29/2020 9:45,-0.020145367,70.37179141,64.74742769,32.02782156,0.647687011,69.68487762
9/29/2020 10:00,-0.020318816,70.72400598,65.14321908,32.02781631,0.595737664,69.79347913
9/29/2020 10:15,-0.020492266,71.07622055,65.59387383,32.02781107,0.558954565,69.50674517
9/29/2020 10:30,-0.020665715,71.42856395,65.85959702,32.02780582,0.563112391,69.58600742
9/29/2020 10:45,-0.020839165,71.81062158,66.34334345,32.02780058,0.557244817,69.41071536
9/29/2020 11:00,-0.021012614,72.2154184,66.83007193,32.02779533,0.515149085,69.11698464
9/29/2020 11:15,-0.021186064,72.62838152,67.28993681,32.02779009,0.469785258,69.50238386
9/29/2020 11:30,-0.021359513,73.09448233,67.87156236,32.02778484,0.330231882,69.84227855
9/29/2020 11:45,-0.021532963,73.5701672,68.25400775,32.0277796,0.088556764,69.77560274
9/29/2020 12:00,-0.021706412,74.04557364,69.0833363,32.02777435,-0.137264456,70.21986794
9/29/2020 12:15,-0.021654211,74.48097477,69.65236692,32.02776911,-0.199795897,70.40073606
9/29/2020 12:30,-0.021239288,74.8879102,70.33651381,32.02827757,-0.208938188,70.10976215
9/29/2020 12:45,-0.020819522,75.29484562,71.27441224,32.03341534,-0.179836959,70.73936328
9/29/2020 13:00,-0.020399757,75.70178104,72.21696358,32.03965678,-0.193144479,71.21378459
9/29/2020 13:15,-0.019979991,76.10871646,73.16821963,32.04589822,-0.204394423,71.26592747
9/29/2020 13:30,-0.019560225,76.51565188,73.71557463,32.05213966,-0.170728475,71.51694231
9/29/2020 13:45,-0.01914046,76.92258731,74.62883558,32.0583811,-0.038620872,71.79505697
9/29/2020 14:00,-0.018720694,77.32952273,75.17428574,32.06462254,-0.003169466,72.12149107
9/29/2020 14:15,-0.018300928,77.65884869,75.53833781,32.07086398,-0.017561037,72.60291096
9/29/2020 14:30,-0.017881162,77.879975,75.92567148,32.07710542,-0.032127153,72.46944806
9/29/2020 14:45,-0.017461397,78.10038271,76.45708014,32.08334686,0.018747253,72.77775876
9/29/2020 15:00,-0.017041631,78.32079043,76.84275751,32.08958831,0.051718923,73.34904354
9/29/2020 15:15,-0.016621865,78.54119814,77.35828363,32.09582975,0.051679266,73.27325407
9/29/2020 15:30,-0.0162021,78.76160585,77.74992071,32.10207119,0.011324656,73.70407985
9/29/2020 15:45,-0.015782334,78.98201357,78.02714734,32.10831263,0.088628198,74.14364995
9/29/2020 16:00,-0.015362568,79.20242128,78.55091376,32.11455407,0.148389951,74.43772241
9/29/2020 16:15,-0.014942802,79.422829,78.68360557,32.12079551,0.158198874,74.68855294
9/29/2020 16:30,-0.014523037,79.64323671,79.2172014,32.12703695,0.16592481,75.01842819
9/29/2020 16:45,-0.014103271,79.86364442,79.37026234,32.13327839,0.147124833,75.37153429
9/29/2020 17:00,-0.013683505,80.08405214,79.54896937,32.13951983,0.159239769,75.4384497
9/29/2020 17:15,-0.01326374,80.30445985,79.81787895,32.14576127,0.153237023,75.59811493
9/29/2020 17:30,-0.012843974,80.51513997,79.94407196,32.15200271,0.160355313,75.78979141
9/29/2020 17:45,-0.012424208,80.57541539,80.14809014,32.15824415,0.157717647,76.01679395
9/29/2020 18:00,-0.012004443,80.58437925,80.21296138,32.16448559,0.170581275,76.37378495
9/29/2020 18:15,-0.011584677,80.59334311,80.23959814,32.17072704,0.169254991,76.74284504
9/29/2020 18:30,-0.011164911,80.60230697,80.21307,32.17696848,0.174609061,77.10599647
9/29/2020 18:45,-0.010745145,80.6027229,80.17212736,32.18320992,0.233967547,76.87086544
9/29/2020 19:00,-0.01032538,80.46357834,80.02435472,32.18945136,0.204430483,76.79964522
9/29/2020 19:15,-0.009905614,80.27535239,79.94331253,32.1956928,0.186758765,76.71805326
9/29/2020 19:30,-0.009485848,80.08712644,79.65828835,32.20193424,0.206675201,76.5729193
9/29/2020 19:45,-0.009066083,79.89890049,79.26248327,32.20817568,0.239263116,76.58167737
9/29/2020 20:00,-0.008646317,79.71067453,78.8703261,32.21441712,0.28209127,76.70154798
9/29/2020 20:15,-0.008635171,79.52244858,78.43258096,32.22065856,0.304830437,76.81125294
9/29/2020 20:30,-0.00928086,79.3140288,77.68322474,32.22587402,0.327474109,76.59636803
9/29/2020 20:45,-0.009935319,78.92551067,76.76387961,32.22184387,0.355013771,76.42339533
9/29/2020 21:00,-0.010589778,78.49439927,76.19925479,32.21560946,0.422776743,76.21313083
9/29/2020 21:15,-0.011244237,78.06328787,75.50122284,32.20937505,0.384503312,76.69844728
9/29/2020 21:30,-0.011898696,77.63217648,74.54978025,32.20314065,0.421270298,76.60894357
9/29/2020 21:45,-0.012553155,77.17588793,73.93408999,32.19690624,0.449883999,76.27585984
9/29/2020 22:00,-0.013207614,76.66484767,73.2991035,32.19067183,0.447388316,76.03948402
9/29/2020 22:15,-0.013862073,76.15190634,72.5614186,32.18443742,0.480272327,75.8337356
9/29/2020 22:30,-0.014516532,75.638965,71.8470399,32.17820302,0.523725956,75.47947926
9/29/2020 22:45,-0.015170991,75.12602366,71.17217718,32.17196861,0.564214314,74.78087058
9/29/2020 23:00,-0.01582545,74.61308233,70.52896169,32.1657342,0.592630449,74.13393854
9/29/2020 23:15,-0.016479909,74.10014099,69.92712329,32.15949979,0.601347913,74.03768169
9/29/2020 23:30,-0.017134368,73.58719966,69.48353875,32.15326539,0.598552833,74.10708873
9/29/2020 23:45,-0.017788827,73.07839785,69.26050919,32.14703098,0.561698775,74.12641599
9/30/2020 0:00,-0.018443286,72.71338131,68.63775489,32.14079657,0.574596502,73.70137518
9/30/2020 0:15,-0.019097745,72.4194126,68.42296506,32.13456217,0.535416061,73.99217049
9/30/2020 0:30,-0.019752204,72.12544389,67.96138859,32.12832776,0.567953431,72.98986996
9/30/2020 0:45,-0.020406663,71.83147517,67.71302934,32.12209335,0.429903806,72.70720197
9/30/2020 1:00,-0.021061122,71.53750646,67.32383335,32.11585894,0.422847809,72.35635581
9/30/2020 1:15,-0.021715581,71.24353775,67.16932372,32.10962454,0.325074682,71.78147589
9/30/2020 1:30,-0.02237004,70.94956904,67.00324933,32.10339013,0.388731744,72.00463514
9/30/2020 1:45,-0.023024499,70.65560033,66.60486348,32.09715572,0.444846949,71.94677125
9/30/2020 2:00,-0.023678958,70.36163162,66.51530892,32.09092131,0.617116277,71.60582874
9/30/2020 2:15,-0.024333417,70.06766291,66.26916133,32.08468691,0.646602689,71.51122156
9/30/2020 2:30,-0.024987876,69.7736942,65.95070096,32.0784525,0.666476617,71.20252062
9/30/2020 2:45,-0.025642335,69.47972549,65.66156143,32.07221809,0.624314128,71.21521341
9/30/2020 3:00,-0.026296794,69.18575678,65.45211555,32.06598368,0.609853986,70.25012755
9/30/2020 3:15,-0.026951253,68.89178807,65.75533319,32.05974928,0.595740331,70.37168904
9/30/2020 3:30,-0.027605712,68.59781936,65.59467794,32.05351487,0.634761409,70.49130845
9/30/2020 3:45,-0.028260171,68.30385064,65.68677077,32.04728046,0.664275184,70.24627292
9/30/2020 4:00,-0.02891463,68.00988193,65.52725564,32.04104605,0.692052944,70.12470051
9/30/2020 4:15,-0.029243637,67.73803577,65.27934486,32.03481165,0.681413752,70.09104031
9/30/2020 4:30,-0.029049496,67.63108908,64.89713146,32.02908567,0.591322383,69.39247254
9/30/2020 4:45,-0.02884837,67.5517083,65.03161373,32.02794145,0.610011049,69.35915009
9/30/2020 5:00,-0.028647244,67.30044188,64.51636423,32.02788956,0.506938548,68.98018289
9/30/2020 5:15,-0.028446119,67.02575554,64.55705736,32.02783767,0.739232135,68.57931349
9/30/2020 5:30,-0.028244993,66.89451878,64.28616172,32.02778579,0.571225528,68.55672017
9/30/2020 5:45,-0.028043867,66.79354203,64.03597182,32.0277339,0.415793982,68.35627328
9/30/2020 6:00,-0.027842741,66.69260798,63.93705531,32.02768201,0.52677994,68.30231168
9/30/2020 6:15,-0.027641616,66.59167392,64.23324503,32.02763012,0.588791631,68.39072572
9/30/2020 6:30,-0.02744049,66.49073987,63.80641519,32.02757824,0.633148411,68.01375025
9/30/2020 6:45,-0.027239364,66.38980581,63.72150886,32.02752635,0.607186469,67.58605948
9/30/2020 7:00,-0.027038238,66.28887176,63.72766411,32.02747446,0.60653985,67.32101233
9/30/2020 7:15,-0.026837113,66.20481756,63.64418122,32.02742258,0.607436014,67.48908699
9/30/2020 7:30,-0.026635987,66.26307471,63.4715021,32.02737069,0.543058538,67.52387833
9/30/2020 7:45,-0.026434861,66.35352224,63.26884154,32.0273188,0.512485979,67.23576172
9/30/2020 8:00,-0.026233735,66.44396977,62.86326482,32.02726692,0.560259864,66.80655612
9/30/2020 8:15,-0.026032609,66.5344173,63.01129299,32.02721503,0.596532253,66.73258091
9/30/2020 8:30,-0.025831484,66.6283311,63.15771581,32.02716314,0.569330451,66.67704098
9/30/2020 8:45,-0.025630358,66.79162454,63.2849862,32.02711125,0.527887058,66.61959927
9/30/2020 9:00,-0.025429232,66.98204436,63.81857295,32.02705937,0.503445516,66.52745928
9/30/2020 9:15,-0.025228106,67.34234169,63.84852527,32.16506634,0.489171516,66.60754548
9/30/2020 9:30,-0.025026981,100.0214187,64.72184396,34.23431649,1.304743814,81.20142445
9/30/2020 9:45,3.272545712,735.919938,73.6235602,38.6021353,48.71056933,384.4416863
9/30/2020 10:00,6.225851832,764.3387525,90.77749762,41.82440287,75.34494897,543.3197412
9/30/2020 10:15,5.652498819,767.1703077,94.71700183,41.94160711,74.83038052,545.6228335
9/30/2020 10:30,8.65265992,814.0861876,96.73772554,42.05881135,76.32307934,556.006211
9/30/2020 10:45,11.7736707,869.9008319,99.17107315,42.17601559,77.95599918,566.6794502
9/30/2020 11:00,12.0418711,879.4490666,100.6995906,42.29321982,77.91702209,568.819443
9/30/2020 11:15,11.91400632,880.2588063,102.0794896,42.41042406,77.70512694,569.1205497
9/30/2020 11:30,11.97091348,883.3853123,102.9168857,42.5276283,77.679634,569.628674
9/30/2020 11:45,11.9660794,884.828737,103.7566716,42.64483254,77.43499305,570.4552092
9/30/2020 12:00,11.94271666,886.1872408,104.0333834,42.76203678,77.40615514,570.8703272
9/30/2020 12:15,11.97695967,887.6518228,104.6564865,42.87924102,77.27060105,570.9752339
9/30/2020 12:30,41.62702789,1072.942888,105.5865529,54.25982189,107.1485611,642.3481253
9/30/2020 12:45,46.71292785,1100.010398,107.3440651,57.51833554,114.0260468,660.3225768
9/30/2020 13:00,46.87022421,1100.014601,107.5553898,57.56167451,114.5781677,660.9362177
9/30/2020 13:15,45.63374371,1100.080319,109.050272,58.1286585,113.5501579,660.1970151
9/30/2020 13:30,55.11752906,1079.914556,96.96048619,62.8246089,126.710268,666.4645005
9/30/2020 13:45,58.35618853,1072.879682,92.08991433,63.7219739,131.3232931,668.8856027
9/30/2020 14:00,57.9389637,1073.776276,92.28687624,63.70056894,130.6894938,667.5716007
9/30/2020 14:15,58.02796137,1073.572186,92.16141075,63.71410393,130.7197483,667.5399757
9/30/2020 14:30,58.33829275,1073.175098,92.33740759,64.44565065,131.0512737,668.6146511
9/30/2020 14:45,59.03078618,1071.180305,91.07905438,64.77607446,132.0142791,668.4254879
9/30/2020 15:00,59.14937279,1070.857298,90.44882477,65.16265228,132.1549823,667.7021949
9/30/2020 15:15,59.13526987,1070.951693,91.24829481,64.92871221,132.2162365,668.770076
9/30/2020 15:30,59.50300902,1069.6898,90.22830389,65.0729893,132.5962138,667.5578839
9/30/2020 15:45,59.56892361,1069.751291,90.52487391,64.91404661,132.7665654,668.4455278
9/30/2020 16:00,59.64215392,1069.654204,90.57308917,64.87039725,132.8662547,669.0389688
9/30/2020 16:15,59.92465875,1069.029488,90.13768401,65.08192073,133.1961822,668.7373683
9/30/2020 16:30,60.02968102,1068.811801,90.38341068,65.9520962,133.3376963,669.3861711
9/30/2020 16:45,61.93145777,1064.069085,87.40224795,66.79076116,136.1867703,669.834117
9/30/2020 17:00,61.28317683,1065.922744,88.26616571,66.2813784,135.1286577,669.3397636
9/30/2020 17:15,61.61356523,1064.762102,87.46957572,66.2814488,135.6562036,668.6430847
9/30/2020 17:30,61.3910203,1065.213034,87.30111569,66.106061,135.230264,668.1360475
9/30/2020 17:45,61.32972586,1065.118658,86.81440784,66.05682088,135.1229178,666.5753074
9/30/2020 18:00,62.39143635,1062.341482,85.03719342,67.11121635,136.719227,666.4869957
9/30/2020 18:15,62.69054867,1060.868258,83.82195015,66.5621092,137.4010162,665.112066
9/30/2020 18:30,63.39761624,1059.151752,82.62780997,67.62833389,138.4168732,664.6526171
9/30/2020 18:45,63.75022803,1058.049726,81.65514323,67.41173305,138.9543135,664.1364555
9/30/2020 19:00,64.39169721,1056.074711,80.7450452,67.90579056,140.1477173,664.1513445
9/30/2020 19:15,64.51375033,1055.675505,79.85115357,67.70994118,140.1712789,662.6635279
9/30/2020 19:30,65.54747487,1052.618294,78.70040231,69.56927298,142.1542044,664.0226196
9/30/2020 19:45,66.55448654,1050.721241,75.89309006,68.53244196,143.0304483,661.4912743
9/30/2020 20:00,16.21391342,867.3311374,89.19412728,42.32856165,59.0451201,434.0114824
9/30/2020 20:15,0.129150519,534.8088123,81.03599933,34.23765634,0.077150442,151.1962973
9/30/2020 20:30,0.124010959,516.3341334,82.46839466,32.01309476,0.019408753,308.1429984
9/30/2020 20:45,0.1188714,459.55676,82.51491055,32.01356385,0.019140259,324.9503418
9/30/2020 21:00,0.11373184,405.9168245,82.00577759,32.01403294,0.077026835,316.8244237
9/30/2020 21:15,0.108592281,362.3461618,81.27704055,32.01450203,0.100252143,306.3216523
9/30/2020 21:30,0.103452721,325.238392,80.45798861,32.01497112,0.061275993,294.5419027
9/30/2020 21:45,0.098313162,294.4682382,79.60955521,32.01544021,0.101194556,282.1903094
9/30/2020 22:00,0.093173602,268.2452983,78.8968203,32.0159093,0.031313085,272.2950474
9/30/2020 22:15,0.088034043,246.0411318,78.25825134,32.01637838,-0.003262641,259.7259949
9/30/2020 22:30,0.082894483,227.1313536,78.20928454,32.01684747,0.04029543,251.2295051
9/30/2020 22:45,0.077754924,210.8307136,77.07713703,32.01731656,0.040450274,239.7082078
9/30/2020 23:00,0.072615364,196.8869818,76.66269266,32.01778565,0.082526703,232.61411
9/30/2020 23:15,0.067475805,184.5568706,76.15654253,32.01825474,0.113100763,223.6433535
9/30/2020 23:30,0.062336245,174.3695107,75.66967535,32.01872383,0.127869101,216.0109769
9/30/2020 23:45,0.057196686,165.382263,75.24055953,32.01919292,0.120661831,208.8523474
10/1/2020 0:00,0.052057126,157.4240732,75.03662444,32.019662,0.174349931,202.5753814
10/1/2020 0:15,0.046917567,150.1946145,74.64792664,32.02013109,0.185320594,195.8536723
10/1/2020 0:30,0.041778007,144.0801286,74.54130749,32.02060018,0.166612536,190.2404851
10/1/2020 0:45,0.036638448,138.4848812,74.1370609,32.02106927,0.235074818,184.6573457
10/1/2020 1:00,0.031498888,133.2735047,73.76001399,32.02153836,0.21701976,179.506241
10/1/2020 1:15,0.026359329,129.1090796,73.26775398,32.02200745,0.222903807,175.4158781
10/1/2020 1:30,0.021219769,125.004,73.04473139,32.02247654,0.233312496,169.6485918
10/1/2020 1:45,0.01608021,121.0361118,72.50143328,32.02294562,0.213319103,165.2998223
10/1/2020 2:00,0.01094065,117.612344,72.02316852,32.02341471,0.169577988,161.2370582
10/1/2020 2:15,0.005801091,114.3738955,71.79793558,32.0238838,0.180604583,157.2697935
10/1/2020 2:30,0.000661531,111.6452203,71.33992804,32.02435289,0.199758214,153.4252579
10/1/2020 2:45,-0.004478028,109.3869857,71.10975081,32.02482198,0.165428425,149.3912816
10/1/2020 3:00,-0.009617588,107.3108957,70.82587814,32.02529107,0.178385633,146.2511121
10/1/2020 3:15,-0.014757147,105.2366361,70.49230891,32.02576016,0.255833259,143.1354958
10/1/2020 3:30,-0.019896707,103.3017001,70.49422732,32.02622924,0.302565547,140.2839925
10/1/2020 3:45,-0.025036266,101.4537768,69.88619767,32.02669833,0.417028541,137.6666166
10/1/2020 4:00,-0.029662479,99.74007816,69.69930345,32.02716742,0.529298232,134.798118
10/1/2020 4:15,-0.030330402,98.24046091,69.17915345,32.02763647,0.415993204,131.523575
10/1/2020 4:30,-0.030166787,96.74361086,68.99587454,32.02769443,0.335857281,129.228329
10/1/2020 4:45,-0.030003172,95.2467608,68.71391045,32.02735731,0.367267461,126.9722784
10/1/2020 5:00,-0.029839557,93.74991075,68.33377856,32.02702018,0.325946575,124.7125251
10/1/2020 5:15,-0.029675943,92.25306069,68.13858193,32.02668306,0.383404066,121.9740889
10/1/2020 5:30,-0.029512328,90.75621064,67.75700836,32.02634593,0.402962178,119.9599196
10/1/2020 5:45,-0.029348713,89.25936058,67.45749097,32.02600881,0.339787377,118.1263243
10/1/2020 6:00,-0.029185098,87.80975217,67.29341827,32.02567169,0.439527157,115.9437896
10/1/2020 6:15,-0.029021484,86.43787684,67.07574344,32.02533456,0.466119428,113.9129292
10/1/2020 6:30,-0.028857869,85.17019783,66.62533654,32.02499744,0.508624916,111.9802488
10/1/2020 6:45,-0.028694254,84.14787245,66.549461,32.02466032,0.479499221,110.2682599
10/1/2020 7:00,-0.028530639,83.13607687,66.15992591,32.02432319,0.529029386,108.9355295
10/1/2020 7:15,-0.028367025,82.12428129,65.85788745,32.02398607,0.618307008,107.1723702
10/1/2020 7:30,-0.02820341,81.26304251,65.87901154,32.02364894,0.617563236,105.2383388
10/1/2020 7:45,-0.028039795,80.64953528,65.42839831,32.02331182,0.626760341,103.4161996
10/1/2020 8:00,-0.02787618,80.04728775,65.28135357,32.0229747,0.633173804,101.9565714
10/1/2020 8:15,-0.027712566,79.78343776,65.25948712,32.02263757,0.632227134,101.2167247
10/1/2020 8:30,-0.027548951,79.71002673,65.40467685,32.02230045,0.583801497,99.64900461
10/1/2020 8:45,-0.027385336,80.03823456,65.59463489,32.02196332,0.550876339,99.09801716
10/1/2020 9:00,-0.027221721,80.58555041,66.11494949,32.0216262,0.499621007,97.77335601
10/1/2020 9:15,-0.027058107,81.13286627,66.56668716,32.02128908,0.464161932,97.16837811
10/1/2020 9:30,-0.026894492,81.68018212,66.79778505,32.02095195,0.451497948,95.78603208
10/1/2020 9:45,-0.026730877,82.22122776,67.49451125,32.02061483,0.399876763,95.0579585
10/1/2020 10:00,-0.026567262,82.71854062,67.9465352,32.02027771,0.33355488,94.3732873
10/1/2020 10:15,-0.026403648,83.20744138,68.55198929,32.01994058,0.339575539,93.97886869
10/1/2020 10:30,-0.026240033,83.69634214,69.09884972,32.01960346,0.350486208,93.18672191
10/1/2020 10:45,-0.026076418,84.1852429,69.82331226,32.01926633,0.32186698,92.3445592
10/1/2020 11:00,-0.025912803,84.67414366,70.68788175,32.01892921,0.270579783,92.1343376
10/1/2020 11:15,-0.025749189,85.16065539,71.33492347,32.01859209,0.013227924,91.57514201
10/1/2020 11:30,-0.025585574,85.60921651,72.11963314,32.01825496,-0.161887843,91.60484783
10/1/2020 11:45,-0.025421959,86.04463214,72.94587351,32.01791784,-0.32347346,91.29479171
10/1/2020 12:00,-0.025260941,86.48004777,73.61595677,32.01758071,-0.464732967,90.76552218
10/1/2020 12:15,-0.025119942,86.91546339,74.35307322,32.01724358,-0.547727846,90.62626286
10/1/2020 12:30,-0.02498315,87.35087902,75.10005656,32.01682792,-0.444304361,90.1305234
10/1/2020 12:45,-0.024846357,87.78629465,75.71387728,32.01633677,-0.457312774,89.6899033
10/1/2020 13:00,-0.024709564,88.22171028,76.30745677,32.01584563,-0.346783497,89.71152192
10/1/2020 13:15,-0.024572772,88.65712591,77.04362111,32.01535449,-0.318629358,89.47047991
10/1/2020 13:30,-0.024435979,89.09254154,77.74039215,32.01486335,-0.318890712,89.68020918
10/1/2020 13:45,-0.024299186,89.52795717,78.38145419,32.01437221,-0.206476438,89.79543134
10/1/2020 14:00,-0.024162394,89.93556433,78.81828473,32.01388106,-0.138203969,89.23073686
10/1/2020 14:15,-0.024025601,90.23331652,79.47065703,32.01338992,-0.045975268,88.9554498
10/1/2020 14:30,-0.023888808,90.51980743,79.94529886,32.01289878,0.013025729,88.96736056
10/1/2020 14:45,-0.023752016,90.80629835,80.6081557,32.01240764,0.054206302,89.12458009
10/1/2020 15:00,-0.023615223,91.04415835,80.8580643,32.01191649,-0.013944103,89.41836251
10/1/2020 15:15,-0.023478431,91.16580212,81.3191867,32.01142535,-0.03684967,89.10301486
10/1/2020 15:30,-0.023341638,91.28241659,81.84172171,32.01093421,0.001920881,89.34881952
10/1/2020 15:45,-0.023204845,91.39903107,82.48202921,32.01044307,0.00376967,89.1649064
10/1/2020 16:00,-0.023068053,91.51564555,83.03535826,32.00995193,-0.038915005,89.09302459
10/1/2020 16:15,-0.02293126,91.63226003,83.47327538,32.00946078,-0.023806529,89.2599105
10/1/2020 16:30,-0.022794467,91.7488745,83.88327436,32.00896964,-0.008698053,88.98332871
10/1/2020 16:45,-0.022657675,91.86291401,84.31488907,32.0084785,0.002996113,88.97599458
10/1/2020 17:00,-0.022520882,91.82303432,84.69946501,32.00798736,-0.014804188,89.11555054
10/1/2020 17:15,-0.022384089,91.69281738,85.0328348,32.00749621,-0.013305476,89.12211041
10/1/2020 17:30,-0.022247297,91.56260045,85.27247621,32.00700507,0.00351996,89.21120166
10/1/2020 17:45,-0.022110504,91.43238351,85.78222349,32.00651393,-0.056190646,89.04159699
10/1/2020 18:00,-0.021973711,91.25319149,85.85514059,32.00602279,-0.018414834,88.80218063
10/1/2020 18:15,-0.021836919,90.85748423,86.20010115,32.00553164,0.025027737,88.9413576
10/1/2020 18:30,-0.021700126,90.43609562,86.23279404,32.0050405,0.062981649,89.2013517
10/1/2020 18:45,-0.021563333,90.01470702,86.2760537,32.00454936,0.03963733,89.2280893
10/1/2020 19:00,-0.021426541,89.57985882,86.13535372,32.00405822,0.030913773,89.17397027
10/1/2020 19:15,-0.021289748,88.84649169,85.91080639,32.00356708,0.023464953,88.84409623
10/1/2020 19:30,-0.021152955,87.9905418,85.55005582,32.00307593,0.045264397,88.5700332
10/1/2020 19:45,-0.021016163,87.1345919,85.20549709,32.00258479,0.094793002,88.30327536
10/1/2020 20:00,-0.020917191,86.27864201,84.73677437,32.00209365,0.068830952,88.03513801
10/1/2020 20:15,-0.021109843,85.42269212,83.97875973,32.00160257,0.095001952,87.75621152
10/1/2020 20:30,-0.021363759,84.56803644,83.45897601,32.0017918,0.094933043,87.4554522
10/1/2020 20:45,-0.021617675,83.80582279,82.73182557,32.00263485,0.062073085,87.17147322
10/1/2020 21:00,-0.021871591,83.10044934,82.30292231,32.0034779,0.04120537,86.91867071
10/1/2020 21:15,-0.022125506,82.39507588,81.69671594,32.00432095,0.047419596,86.687052
10/1/2020 21:30,-0.022379422,81.68970242,81.02642934,32.00516399,0.053633823,86.45677365
10/1/2020 21:45,-0.022633338,81.02294512,80.69904792,32.00600704,0.078312131,86.48879199
10/1/2020 22:00,-0.022887254,80.46516091,80.23580402,32.00685009,0.119550386,86.3575692
10/1/2020 22:15,-0.02314117,79.91395935,79.5633154,32.00769314,0.099234407,86.10629294
10/1/2020 22:30,-0.023395085,79.3627578,79.05234244,32.00853619,0.085138396,85.85495068
10/1/2020 22:45,-0.023649001,78.8742075,78.61085576,32.00937923,0.123348952,85.46415078
10/1/2020 23:00,-0.023902917,78.46819627,78.32954032,32.01022228,0.121830672,84.94557522
10/1/2020 23:15,-0.024156833,78.09950482,77.85854192,32.01106533,0.127071879,84.50406444
10/1/2020 23:30,-0.024410748,77.94569893,77.43629747,32.01190838,0.141626737,84.12904888
10/1/2020 23:45,-0.024664664,77.82660454,77.0072533,32.01275143,0.138553604,83.55469448
10/2/2020 0:00,-0.02491858,77.70751016,77.00226499,32.01359447,0.191943667,83.22255074
10/2/2020 0:15,-0.025172496,77.58841577,76.66062438,32.01443752,0.180846637,82.83380942
10/2/2020 0:30,-0.025426412,77.4233618,76.40179639,32.01528057,0.150048209,82.4571875
10/2/2020 0:45,-0.025680327,77.14425453,76.40261052,32.01612362,0.179993173,82.2245144
10/2/2020 1:00,-0.025934243,76.8597942,76.23152978,32.01696667,0.194398679,82.11079423
10/2/2020 1:15,-0.026188159,76.57533387,76.31253652,32.01780972,0.198013781,82.2403369
10/2/2020 1:30,-0.026442075,76.29087354,76.19845032,32.01865276,0.115783806,81.98330211
10/2/2020 1:45,-0.026695991,76.00641321,76.00921332,32.01949581,0.145682804,81.79457995
10/2/2020 2:00,-0.026949906,75.72195288,75.94055027,32.02033886,0.142009868,81.56123058
10/2/2020 2:15,-0.027203822,75.43749255,75.94606269,32.02118191,0.119140264,81.17405485
10/2/2020 2:30,-0.027457738,75.12482056,75.24668424,32.02202496,0.151826313,80.44586206
10/2/2020 2:45,-0.027711654,74.69755039,75.21345566,32.022868,0.180111045,80.50311224
10/2/2020 3:00,-0.027965569,74.25808568,74.6468231,32.02371105,0.207048322,80.65639943
10/2/2020 3:15,-0.028219485,73.81862097,74.69982108,32.0245541,0.196943655,80.55556996
10/2/2020 3:30,-0.028473401,73.37915626,74.3846947,32.02539715,0.191054377,80.19370603
10/2/2020 3:45,-0.028727317,72.93969155,73.92654464,32.0262402,0.187713817,79.9879061
10/2/2020 4:00,-0.028940816,72.50022684,73.55746664,32.02708324,0.169382551,79.57458038
10/2/2020 4:15,-0.02884267,72.06076212,73.28434499,32.02792625,0.139136962,79.06633453
10/2/2020 4:30,-0.028679055,71.65251183,72.81965664,32.02832647,0.15961929,78.77622496
10/2/2020 4:45,-0.02851544,71.33437655,72.62083866,32.02830115,0.199971979,78.51358561
10/2/2020 5:00,-0.028351825,71.02191411,72.36831268,32.02827583,0.187745291,78.25094627
10/2/2020 5:15,-0.028188211,70.70945167,71.92136338,32.02825051,0.23472127,78.0819576
10/2/2020 5:30,-0.028024596,70.39698924,71.76662376,32.02822519,0.247736587,77.93334848
10/2/2020 5:45,-0.027860981,70.0845268,71.3366312,32.02819987,0.238870589,77.1278002
10/2/2020 6:00,-0.027697366,69.77206437,71.20258148,32.02817454,0.219104725,76.8723042
10/2/2020 6:15,-0.027533752,69.45960193,70.91577118,32.02814922,0.24399706,76.39246555
10/2/2020 6:30,-0.027370137,69.14400804,70.40820394,32.0281239,0.28743514,76.36198865
10/2/2020 6:45,-0.027206522,68.82416983,70.16126407,32.02809858,0.2789621,76.51578409
10/2/2020 7:00,-0.027042907,68.50430793,69.80421402,32.02807326,0.274577029,76.15062364
10/2/2020 7:15,-0.026879293,68.18444604,69.50492204,32.02804794,0.320961725,75.8053967
10/2/2020 7:30,-0.026715678,67.86458415,69.03837999,32.02802262,0.34150007,75.56663379
10/2/2020 7:45,-0.026552063,67.62825697,68.77769731,32.0279973,0.34063881,75.65792163
10/2/2020 8:00,-0.026388448,67.83938116,68.75480876,32.02797197,0.330250587,75.48101544
10/2/2020 8:15,-0.026224834,68.1167857,68.69427109,32.02794665,0.303157547,75.25684566
10/2/2020 8:30,-0.026061219,68.39419024,68.76766392,32.02792133,0.307450098,74.58779139
10/2/2020 8:45,-0.025897604,68.67159478,69.02043272,32.02789601,0.287323775,74.55558724
10/2/2020 9:00,-0.025733989,68.94899932,69.16221197,32.02787069,0.265629723,74.11092928
10/2/2020 9:15,-0.025570375,69.23551289,69.13632941,32.02784537,0.218479504,73.97502968
10/2/2020 9:30,-0.02540676,69.67282244,69.51576496,32.02782005,0.194404737,73.89691199
10/2/2020 9:45,-0.025243145,70.16356869,69.59666146,32.02779472,0.179747705,73.68689606
10/2/2020 10:00,-0.02507953,70.65431494,70.0171789,32.0277694,0.118421694,73.28742544
10/2/2020 10:15,-0.024915916,71.14506119,70.35894767,32.02774408,0.117380098,73.61480613
10/2/2020 10:30,-0.024752301,71.63580744,70.66073933,32.02771876,0.075522612,73.79004611
10/2/2020 10:45,-0.024588686,72.12951199,71.02646884,32.02769344,0.046774061,74.09354657
10/2/2020 11:00,-0.024425071,72.69635889,71.6109807,32.02766812,0.049911098,73.80792896
10/2/2020 11:15,-0.024261457,73.29474969,71.87647088,32.0276428,-0.042262637,74.36011415
10/2/2020 11:30,-0.024097842,73.89314049,72.30746425,32.02761748,-0.088046844,74.31593798
10/2/2020 11:45,-0.023934227,74.4915313,72.67564303,32.02759215,-0.249255995,74.21876586
10/2/2020 12:00,-0.023763689,75.0897638,73.12235658,32.02756683,-0.342424653,74.02204955
10/2/2020 12:15,-0.023539764,75.53634619,73.6561401,32.02858498,-0.436566509,74.23236447
10/2/2020 12:30,-0.023304623,75.84979939,74.22854932,32.03290447,-0.429325901,74.3123509
10/2/2020 12:45,-0.023069483,76.1632526,74.44025613,32.03746708,-0.392950072,74.14170342
10/2/2020 13:00,-0.022834343,76.47670581,75.06545088,32.0420297,-0.339699126,74.22178785
10/2/2020 13:15,-0.022599202,76.79015901,75.52170342,32.04659232,-0.26806832,74.39847017
10/2/2020 13:30,-0.022364062,77.10361222,75.80946512,32.05115493,-0.185574042,74.13610413
10/2/2020 13:45,-0.022128922,77.41706543,76.35040986,32.05571755,-0.101641575,74.80433575
10/2/2020 14:00,-0.021893781,77.73051863,76.70883592,32.06028017,-0.04308878,75.10830815
10/2/2020 14:15,-0.021658641,78.04397184,76.95490945,32.06484278,-0.003642373,75.02569725
10/2/2020 14:30,-0.021423501,78.35742505,77.4514718,32.0694054,0.002229052,75.26296665
10/2/2020 14:45,-0.02118836,78.67087826,77.79066308,32.07396802,0.043499531,75.04837265
10/2/2020 15:00,-0.02095322,78.98433146,78.28543847,32.07853063,0.024019274,75.13198993
10/2/2020 15:15,-0.02071808,79.29778467,78.74118621,32.08309325,0.018287772,75.74989476
10/2/2020 15:30,-0.020482939,79.63240052,79.24365754,32.08765586,0.011320965,76.09019554
10/2/2020 15:45,-0.020247799,79.9903134,79.67250322,32.09221848,-0.006951556,76.36421454
10/2/2020 16:00,-0.020012659,80.34823956,79.93441948,32.0967811,-0.024066483,76.24038347
10/2/2020 16:15,-0.019777519,80.63764642,80.12477253,32.10134371,-0.005747575,76.12186291
10/2/2020 16:30,-0.019542378,80.76936824,80.5159897,32.10590633,0.020824617,76.47478807
10/2/2020 16:45,-0.019307238,80.89482176,80.76163863,32.11046895,0.030907553,76.85408458
10/2/2020 17:00,-0.019072098,81.02027529,81.36508091,32.11503156,0.059785262,77.09171479
10/2/2020 17:15,-0.018836957,81.14572881,81.66798181,32.11959418,0.040469116,77.03844944
10/2/2020 17:30,-0.018601817,81.27118234,81.78703474,32.1241568,0.019378876,77.08872204
10/2/2020 17:45,-0.018366677,81.39663586,82.06243565,32.12871941,0.035283908,77.12627148
10/2/2020 18:00,-0.018131536,81.52208939,82.32177191,32.13328203,0.0614338,76.94991747
10/2/2020 18:15,-0.017896396,81.64754291,82.46467657,32.13784464,0.088052492,77.44804101
10/2/2020 18:30,-0.017661256,81.71927033,82.54843859,32.14240726,0.07611578,77.7291055
10/2/2020 18:45,-0.017426115,81.71365923,82.7021402,32.14696988,0.029305944,77.50875947
10/2/2020 19:00,-0.017190975,81.70743289,82.6050435,32.15153249,0.028579904,77.58353151
10/2/2020 19:15,-0.016955835,81.70120656,82.65719104,32.15609511,0.106983344,77.98324627
10/2/2020 19:30,-0.016720694,81.69005425,82.51582906,32.16065773,0.130739645,77.85109205
10/2/2020 19:45,-0.016485554,81.5900951,82.28207198,32.16522034,0.1378855,77.75461932
10/2/2020 20:00,-0.016306971,81.4572027,81.74626748,32.16978296,0.143586307,77.98168555
10/2/2020 20:15,-0.016564491,81.3243103,81.24051729,32.17216317,0.147965121,78.31729842
10/2/2020 20:30,-0.016913626,81.19136623,80.47144429,32.16763865,0.154944943,78.66728159
10/2/2020 20:45,-0.01726276,81.05541878,79.86218238,32.16260564,0.153952919,78.44946991
10/2/2020 21:00,-0.017611894,80.91650346,79.57061781,32.15757262,0.183176313,78.39898949
10/2/2020 21:15,-0.017961028,80.66153654,78.98334032,32.15253961,0.177638751,78.49849385
10/2/2020 21:30,-0.018310162,80.3303007,78.38574637,32.14750659,0.220114453,78.34129547
10/2/2020 21:45,-0.018659297,79.99906486,78.25952124,32.14247357,0.174869894,78.14785141
10/2/2020 22:00,-0.019008431,79.66782902,77.73179501,32.13744056,0.198491211,77.80815356
10/2/2020 22:15,-0.019357565,79.33659318,77.32958149,32.13240754,0.228955823,78.17964875
10/2/2020 22:30,-0.019706699,79.00535734,77.07653405,32.12737452,0.209147954,77.83662786
10/2/2020 22:45,-0.020055833,78.6741215,76.58844665,32.12234151,0.196831194,77.27165963
10/2/2020 23:00,-0.020404968,78.34288566,76.0384223,32.11730849,0.245387785,76.7320762
10/2/2020 23:15,-0.020754102,78.01164982,75.46995175,32.11227548,0.258377192,77.23730405
10/2/2020 23:30,-0.021103236,77.68041398,75.10231647,32.10724246,0.262440084,77.02623882
10/2/2020 23:45,-0.02145237,77.34917814,74.8069732,32.10220944,0.250538289,76.96334529
10/3/2020 0:00,-0.021801504,77.02465695,74.60843612,32.09717643,0.23754045,76.8424233
10/3/2020 0:15,-0.022150639,76.73304403,74.12890561,32.09214341,0.255564178,76.51703141
10/3/2020 0:30,-0.022499773,76.44584601,73.53819552,32.08711039,0.230462925,76.52812284
10/3/2020 0:45,-0.022848907,76.15864799,72.81294159,32.08207738,0.258867707,76.16879574
10/3/2020 1:00,-0.023198041,75.87144997,73.40874316,32.07704436,0.316447184,76.83421381
