TimeStamp,GT1 Generator Watts Max Selected {Avg},GT1 Exhaust Temp Median Corrected By Average {Avg},GT1 Compressor Inlet Temperature {Avg},GT1 IGV angle in deg {Avg},GT1 Compressor Discharge Press Max Select {Avg},GT1 Compressor Discharge Temperature {Avg}
10/3/2020 1:15,-0.023547176,75.58425195,72.86243622,32.07201135,0.320298641,75.9053817
10/3/2020 1:30,-0.02389631,75.29705393,72.08954776,32.06697833,0.296138095,76.30844448
10/3/2020 1:45,-0.024245444,75.00927956,71.42577414,32.06194531,0.336401143,75.45448394
10/3/2020 2:00,-0.024594578,74.68219802,71.33743092,32.0569123,0.303852711,75.27912256
10/3/2020 2:15,-0.024943712,74.33122786,70.79500819,32.05187928,0.313510722,75.46189628
10/3/2020 2:30,-0.025292847,73.98025771,70.42731845,32.04684627,0.314136047,75.07206948
10/3/2020 2:45,-0.025641981,73.63750896,70.56018274,32.04181325,0.333113751,75.12910081
10/3/2020 3:00,-0.025991115,73.31523955,70.18680947,32.03678023,0.361041162,74.55209054
10/3/2020 3:15,-0.026340249,72.99393898,69.94583079,32.03174722,0.381098489,74.41538869
10/3/2020 3:30,-0.026689383,72.68569979,70.12442831,32.0267142,0.34927623,74.19617857
10/3/2020 3:45,-0.027038518,72.52812564,70.11428765,32.02168118,0.332968994,73.96101986
10/3/2020 4:00,-0.027295351,72.41346016,70.05859476,32.01664817,0.327521962,74.03557273
10/3/2020 4:15,-0.026840472,72.29879467,69.94762637,32.01268136,0.342467261,74.06102859
10/3/2020 4:30,-0.026236081,72.18431437,69.51189091,32.01208782,0.325078735,74.04078169
10/3/2020 4:45,-0.02563169,72.07294265,69.61044762,32.01174271,0.316541616,74.10235138
10/3/2020 5:00,-0.025027299,71.96268089,69.35444611,32.0113976,0.341951251,74.08046509
10/3/2020 5:15,-0.024422908,71.85241913,69.23397951,32.01105249,0.379826776,73.89176279
10/3/2020 5:30,-0.023818517,71.78849539,69.01207246,32.01070738,0.410749134,73.33287209
10/3/2020 5:45,-0.023214126,71.79180847,69.15520412,32.01036227,0.356645965,72.94120705
10/3/2020 6:00,-0.022609735,71.79567961,69.00980087,32.01001715,0.33893951,72.50432778
10/3/2020 6:15,-0.022005343,71.79955075,68.91768248,32.00967204,0.368790987,72.66643147
10/3/2020 6:30,-0.021400952,71.80342188,68.69911218,32.00932693,0.341884316,72.93297104
10/3/2020 6:45,-0.020796561,71.80729302,68.61868289,32.00898182,0.290847917,72.65844913
10/3/2020 7:00,-0.02019217,71.81116416,68.47117869,32.00863671,0.260529341,72.42161815
10/3/2020 7:15,-0.019587779,71.81503529,68.36449238,32.0082916,0.265774549,72.39555127
10/3/2020 7:30,-0.018983388,71.81890643,68.50131475,32.00794649,0.275261316,72.33630553
10/3/2020 7:45,-0.018378997,71.82277756,68.33989886,32.00760138,0.270021894,72.08745632
10/3/2020 8:00,-0.017774606,71.8266487,68.60214809,32.00725627,0.251703086,71.86329568
10/3/2020 8:15,-0.017170215,71.83051984,68.60566452,32.00691116,0.20546594,71.80350005
10/3/2020 8:30,-0.016565824,71.83439097,68.79513995,32.00656605,0.187162614,71.75845476
10/3/2020 8:45,-0.015961432,71.96094498,69.00398506,32.00622093,0.176460636,71.74000864
10/3/2020 9:00,-0.015357041,72.24264272,69.14303443,32.00587582,0.176459861,71.75711821
10/3/2020 9:15,-0.01475265,72.52486021,69.30790607,32.00553071,0.16684372,71.90774028
10/3/2020 9:30,-0.014148259,72.8070777,69.93391713,32.0051856,0.154298208,72.08515195
10/3/2020 9:45,-0.013543868,73.0892952,70.1065587,32.00484049,0.122315519,71.75132888
10/3/2020 10:00,-0.012939477,73.37151269,70.56629419,32.00449538,0.082707083,71.81365101
10/3/2020 10:15,-0.012335086,73.65373018,70.84226058,32.00415027,0.038048095,71.83682258
10/3/2020 10:30,-0.011730695,73.93594767,71.35203308,32.00380516,0.004795933,71.58201024
10/3/2020 10:45,-0.011126304,74.21816516,71.78461765,32.00346005,0.005161832,71.99684367
10/3/2020 11:00,-0.010521913,74.50038265,72.20121582,32.00311494,-0.05325937,72.2698499
10/3/2020 11:15,-0.009917521,74.80469314,72.78379425,32.00276983,-0.117084868,71.68800834
10/3/2020 11:30,-0.00931313,75.13569747,73.17726581,32.00242471,-0.212770873,72.11688274
10/3/2020 11:45,-0.008708739,75.46676018,73.87642401,32.0020796,-0.310831731,72.39747009
10/3/2020 12:00,-0.008170426,75.79782289,74.30033142,32.00173449,-0.390499224,72.5742834
10/3/2020 12:15,-0.008141622,76.1288856,74.91233588,32.00154097,-0.452622343,72.71659145
10/3/2020 12:30,-0.008219853,76.46171229,75.32504209,32.00182704,-0.434054543,72.64208303
10/3/2020 12:45,-0.008298084,76.80847765,75.86751545,32.00214843,-0.467511223,72.47682662
10/3/2020 13:00,-0.008376315,77.15823236,76.23260323,32.00246981,-0.483718114,72.56277288
10/3/2020 13:15,-0.008454546,77.50787174,76.97865621,32.0027912,-0.450415479,73.23910788
10/3/2020 13:30,-0.008532777,77.79710797,77.47917691,32.00311259,-0.339048954,73.41782066
10/3/2020 13:45,-0.008611009,78.03572129,78.08676671,32.00343398,-0.225576131,73.54402705
10/3/2020 14:00,-0.00868924,78.2743346,78.69453384,32.00375537,-0.165890543,73.70172804
10/3/2020 14:15,-0.008767471,78.51294792,79.00553964,32.00407676,-0.174403549,73.85942903
10/3/2020 14:30,-0.008845702,78.75156123,79.40775413,32.00439814,-0.129434073,73.85543439
10/3/2020 14:45,-0.008923933,78.99017455,79.86545917,32.00471953,-0.069830628,74.04730571
10/3/2020 15:00,-0.009002164,79.23855169,80.41455512,32.00504092,-0.033053159,74.07971323
10/3/2020 15:15,-0.009080395,79.56541655,80.79621586,32.00536231,-0.020540088,74.5692118
10/3/2020 15:30,-0.009158626,79.81383655,81.211579,32.0056837,-0.015595984,74.82869947
10/3/2020 15:45,-0.009236857,80.05022308,81.85800328,32.00600508,-0.01037717,75.07652537
10/3/2020 16:00,-0.009315088,80.28660961,82.06464697,32.00632647,-0.038715316,75.29311385
10/3/2020 16:15,-0.009393319,80.50793079,82.35364016,32.00664786,-0.078479221,75.34715121
10/3/2020 16:30,-0.009471551,80.65900553,82.76988362,32.00696925,-0.086538019,75.25259342
10/3/2020 16:45,-0.009549782,80.80119037,82.98803743,32.00729064,-0.083790935,75.43079171
10/3/2020 17:00,-0.009628013,80.9433752,83.29032395,32.00761203,-0.091851905,75.85275962
10/3/2020 17:15,-0.009706244,81.08556003,83.53146193,32.00793341,-0.093382365,75.842075
10/3/2020 17:30,-0.009784475,81.22774487,83.7193734,32.0082548,-0.061532876,76.32322474
10/3/2020 17:45,-0.009862706,81.3699297,84.1256741,32.00857619,-0.037913431,76.60921345
10/3/2020 18:00,-0.009940937,81.51211453,84.28237784,32.00889758,-0.043486673,76.95709502
10/3/2020 18:15,-0.010019168,81.65429937,84.60579909,32.00921897,-0.05082852,76.58944309
10/3/2020 18:30,-0.010097399,81.7964842,84.56649424,32.00954036,-0.007010838,76.57556281
10/3/2020 18:45,-0.01017563,81.90961429,84.2828837,32.00986174,0.03766014,76.82977977
10/3/2020 19:00,-0.010253862,81.80087885,83.73867891,32.01018313,0.029366052,76.94215891
10/3/2020 19:15,-0.010332093,81.64592039,83.1020437,32.01050452,0.034247294,77.04381235
10/3/2020 19:30,-0.010410324,81.49096193,82.66003387,32.01082591,0.011850137,77.30321628
10/3/2020 19:45,-0.010488555,81.33600347,82.07252034,32.0111473,0.036301665,77.32902972
10/3/2020 20:00,-0.010626156,81.18104501,81.65482834,32.01146868,0.010426782,77.35707953
10/3/2020 20:15,-0.011221549,81.02608655,81.18161531,32.01172321,-0.007175566,77.34739418
10/3/2020 20:30,-0.011913112,80.87092058,80.80989125,32.01176621,0.003279856,77.35643923
10/3/2020 20:45,-0.012604675,80.67855883,80.3651516,32.01179363,0.018961091,77.41051473
10/3/2020 21:00,-0.013296238,80.45875416,79.82296355,32.01182105,0.028703231,77.5822125
10/3/2020 21:15,-0.0139878,80.23894949,79.29968442,32.01184846,0.072351199,77.45007898
10/3/2020 21:30,-0.014679363,80.01914483,78.78721617,32.01187588,0.105539854,77.080614
10/3/2020 21:45,-0.015370926,79.79934016,78.34187603,32.0119033,0.152663699,76.88149295
10/3/2020 22:00,-0.016062489,79.57953549,77.97640684,32.01193072,0.078706023,77.33481557
10/3/2020 22:15,-0.016754052,79.35973082,77.82991092,32.01195814,0.111679355,77.58056767
10/3/2020 22:30,-0.017445615,79.13992616,77.29549325,32.01198555,0.105344218,77.40850028
10/3/2020 22:45,-0.018137178,78.92012149,77.03951338,32.01201297,0.115041888,77.16284058
10/3/2020 23:00,-0.018828741,78.70031682,76.60756813,32.01204039,0.091451861,76.93686388
10/3/2020 23:15,-0.019520304,78.48051216,76.26896931,32.01206781,0.083408762,76.71237333
10/3/2020 23:30,-0.020211866,78.26070749,75.98790489,32.01209523,0.099934258,76.63754872
10/3/2020 23:45,-0.020903429,78.04090282,75.77884698,32.01212265,0.121145283,76.98247197
10/4/2020 0:00,-0.021594992,77.82109816,75.35689754,32.01215006,0.113729265,76.99584986
10/4/2020 0:15,-0.022286555,77.60129349,75.40056407,32.01217748,0.123613641,76.40731615
10/4/2020 0:30,-0.022978118,77.38148882,75.1404508,32.0122049,0.172184503,76.62043038
10/4/2020 0:45,-0.023669681,77.16168416,74.95284485,32.01223232,0.158309761,76.75756703
10/4/2020 1:00,-0.024361244,76.94187949,75.3036348,32.01225974,0.13640591,76.81612669
10/4/2020 1:15,-0.025052807,76.72207482,75.11225867,32.01228715,0.132685356,76.71157434
10/4/2020 1:30,-0.02574437,76.50227016,74.98771801,32.01231457,0.151822277,76.58975673
10/4/2020 1:45,-0.026435933,76.28246549,74.71363855,32.01234199,0.117064217,76.44170797
10/4/2020 2:00,-0.027127495,76.06266082,74.55824639,32.01236941,0.134445921,76.08653548
10/4/2020 2:15,-0.027819058,75.84285616,74.54079142,32.01239683,0.135479043,75.86341135
10/4/2020 2:30,-0.028510621,75.62265093,73.96057777,32.01242425,0.176460672,75.83081715
10/4/2020 2:45,-0.029202184,75.39334129,73.85298579,32.01245166,0.19582643,75.89809634
10/4/2020 3:00,-0.029893747,75.1602505,73.74067555,32.01247908,0.203006966,75.58882391
10/4/2020 3:15,-0.03058531,74.92715972,73.51866397,32.0125065,0.209955842,75.24117941
10/4/2020 3:30,-0.031276873,74.69406894,73.32554826,32.01253392,0.226771954,75.35624462
10/4/2020 3:45,-0.031968436,74.46097816,73.13999476,32.01256134,0.200029936,75.4212056
10/4/2020 4:00,-0.032529574,74.22788737,72.871295,32.01258875,0.157457193,75.26571899
10/4/2020 4:15,-0.03208504,73.99479659,72.51752576,32.01389947,0.168646239,75.01895195
10/4/2020 4:30,-0.03142924,73.76170581,72.44189075,32.01927029,0.191055195,75.05008801
10/4/2020 4:45,-0.03077344,73.52861502,72.28907816,32.02494012,0.166611429,74.77461623
10/4/2020 5:00,-0.03011764,73.29552424,72.42651076,32.03060996,0.219860411,74.81947099
10/4/2020 5:15,-0.02946184,73.06243346,72.01809267,32.03627979,0.23137227,74.98359659
10/4/2020 5:30,-0.02880604,72.82934268,71.72245774,32.04194962,0.254123968,74.73535052
10/4/2020 5:45,-0.02815024,72.59625189,71.45381922,32.04761945,0.262133918,74.70406165
10/4/2020 6:00,-0.027494439,72.36316111,71.03486031,32.05328929,0.256839356,74.75451838
10/4/2020 6:15,-0.026838639,72.19460988,70.46328767,32.05895912,0.225518353,74.49341492
10/4/2020 6:30,-0.026182839,72.12542911,70.5980049,32.06462895,0.233921824,74.5438566
10/4/2020 6:45,-0.025527039,72.05735005,70.64861318,32.07029878,0.251664435,74.88577689
10/4/2020 7:00,-0.024871239,71.989271,70.47943916,32.07596861,0.269657688,74.71223922
10/4/2020 7:15,-0.024215439,71.92119194,70.33071447,32.08163845,0.298791495,74.41378494
10/4/2020 7:30,-0.023559639,71.85311288,70.20145636,32.08730828,0.278316893,74.10649389
10/4/2020 7:45,-0.022903839,71.78503382,70.21156918,32.09297811,0.265264786,73.80190613
10/4/2020 8:00,-0.022248039,71.71695477,70.23290248,32.09864794,0.249988661,73.56357707
10/4/2020 8:15,-0.021592239,71.64887571,70.36408067,32.10431778,0.222967752,73.53011713
10/4/2020 8:30,-0.020936438,71.59334691,70.31293156,32.10998761,0.199152869,73.51118116
10/4/2020 8:45,-0.020280638,71.69473359,70.335287,32.11565744,0.197480914,73.45101263
10/4/2020 9:00,-0.019624838,71.9257647,70.05222151,32.12132727,0.175495025,73.30884645
10/4/2020 9:15,-0.018969038,72.1606084,70.36155319,32.1269971,0.126475507,73.88498777
10/4/2020 9:30,-0.018313238,72.39545209,70.41353316,32.13266694,0.1046789,73.72497832
10/4/2020 9:45,-0.017657438,72.63029579,70.62786182,32.13833677,0.104421613,73.17250575
10/4/2020 10:00,-0.017001638,72.86513949,70.69134935,32.1440066,0.110230807,73.16653062
10/4/2020 10:15,-0.016345838,73.09998318,70.87372964,32.14967643,0.07359862,73.15664666
10/4/2020 10:30,-0.015690038,73.33482688,71.24080153,32.15534627,0.023956759,73.87637771
10/4/2020 10:45,-0.015034238,73.57023988,71.71141571,32.1610161,-0.006299022,73.78202024
10/4/2020 11:00,-0.014378437,73.85042532,72.18197023,32.16668593,-0.029616108,74.0535325
10/4/2020 11:15,-0.013722637,74.15879205,72.61076383,32.17235576,-0.113505434,74.1372482
10/4/2020 11:30,-0.013066837,74.46715877,72.94467317,32.17802559,-0.184774457,74.13951638
10/4/2020 11:45,-0.012411037,74.7755255,73.38240987,32.18369543,-0.277371259,73.83542234
10/4/2020 12:00,-0.011821142,75.08389222,73.94342303,32.18936526,-0.429846129,74.13581385
10/4/2020 12:15,-0.011739421,75.39225895,74.40999156,32.19371961,-0.529974055,74.20318195
10/4/2020 12:30,-0.011764455,75.70062567,75.05259722,32.19391204,-0.532345874,74.11078533
10/4/2020 12:45,-0.011789489,76.0089924,75.51608595,32.19379795,-0.461955222,73.8786142
10/4/2020 13:00,-0.011814523,76.31735913,76.30347881,32.19368387,-0.539274406,74.14246699
10/4/2020 13:15,-0.011839557,76.62572585,76.83882681,32.19356979,-0.351877472,74.41341333
10/4/2020 13:30,-0.011864591,76.9031746,77.382539,32.1934557,-0.289769034,74.78857764
10/4/2020 13:45,-0.011889625,77.11709613,77.82296156,32.19334162,-0.231320973,74.79602398
10/4/2020 14:00,-0.011914659,77.34082112,78.17119255,32.19322754,-0.106333754,74.89158392
10/4/2020 14:15,-0.011939692,77.63574589,78.67844652,32.19311345,-0.122193657,74.99092443
10/4/2020 14:30,-0.011964726,77.94269623,78.95201642,32.19299937,-0.134339212,74.62967903
10/4/2020 14:45,-0.01198976,78.24964656,79.31803659,32.19288529,-0.098756399,74.80237893
10/4/2020 15:00,-0.012014794,78.56235863,79.55713309,32.1927712,-0.049670995,74.67423738
10/4/2020 15:15,-0.012039828,78.88109211,79.94473912,32.19265712,-0.053111376,75.18057885
10/4/2020 15:30,-0.012064862,79.19982631,80.20562338,32.19254304,-0.112249853,75.23360262
10/4/2020 15:45,-0.012089896,79.51162242,80.65464499,32.19242895,-0.060291393,75.71603449
10/4/2020 16:00,-0.01211493,79.72101083,81.05090208,32.19231487,-0.052249991,75.29123607
10/4/2020 16:15,-0.012139964,79.89638134,81.44282286,32.19220079,-0.027533658,76.02954239
10/4/2020 16:30,-0.012164998,80.07175184,81.882089,32.1920867,-0.037541455,75.9258768
10/4/2020 16:45,-0.012190032,80.24712234,82.09765716,32.19197262,-0.004683424,75.99177629
10/4/2020 17:00,-0.012215066,80.42249285,82.32812225,32.19185854,-0.046527911,75.77899516
10/4/2020 17:15,-0.0122401,80.59786335,82.5384981,32.19174445,-0.044149908,76.01989399
10/4/2020 17:30,-0.012265134,80.77323385,82.74439415,32.19163037,-0.030972363,76.33503649
10/4/2020 17:45,-0.012290168,80.94860435,83.0894468,32.19151629,-0.049053162,75.76183955
10/4/2020 18:00,-0.012315202,81.12397486,83.20341723,32.1914022,-0.057195146,75.88204703
10/4/2020 18:15,-0.012340236,81.29934536,83.47644286,32.19128812,-0.028717215,76.41357791
10/4/2020 18:30,-0.01236527,81.47471586,83.68038776,32.19117404,-0.03786794,77.00287966
10/4/2020 18:45,-0.012390304,81.64037977,83.63775213,32.19105995,-0.065733719,76.74895425
10/4/2020 19:00,-0.012415338,81.69911237,83.70140621,32.19094587,-0.020010756,76.76122821
10/4/2020 19:15,-0.012440372,81.67255733,83.2836028,32.19083179,-0.004993543,76.917368
10/4/2020 19:30,-0.012465405,81.63330534,83.29061837,32.1907177,0.032500665,77.44060949
10/4/2020 19:45,-0.012490439,81.59393807,83.02110747,32.19060362,-0.00025732,77.43043225
10/4/2020 20:00,-0.012540182,81.49125735,82.64805889,32.19048954,-0.018299429,77.41155502
10/4/2020 20:15,-0.012780449,81.3352919,82.36800122,32.18902291,8.22E-05,77.55582321
10/4/2020 20:30,-0.01306074,81.17932645,82.21817861,32.1832771,0.027470538,77.90451313
10/4/2020 20:45,-0.01334103,81.02336099,82.15693258,32.17721614,-0.001620026,77.86377869
10/4/2020 21:00,-0.013621321,80.86739554,81.74183512,32.17115518,-0.036432812,77.5913359
10/4/2020 21:15,-0.013901612,80.71143009,81.30885927,32.16509422,-0.021578093,77.78323224
10/4/2020 21:30,-0.014181903,80.55546463,80.77355013,32.15903327,-0.014136752,77.61176484
10/4/2020 21:45,-0.014462194,80.39430658,80.3209635,32.15297231,-0.014328317,77.27712829
10/4/2020 22:00,-0.014742485,80.2110147,80.14923901,32.14691135,-0.020638853,77.45855822
10/4/2020 22:15,-0.015022776,80.02521528,79.90718935,32.14085039,-0.012141909,77.61087388
10/4/2020 22:30,-0.015303066,79.83941586,79.68324668,32.13478943,0.035672547,77.73824179
10/4/2020 22:45,-0.015583357,79.65361643,79.5031853,32.12872848,0.032703666,77.44721514
10/4/2020 23:00,-0.015863648,79.46600415,78.91113433,32.12266752,0.027953048,77.09908769
10/4/2020 23:15,-0.016143939,79.26598181,78.86525841,32.11660656,0.024914287,77.26018213
10/4/2020 23:30,-0.01642423,79.0636127,78.48298826,32.1105456,0.027358241,77.69324421
10/4/2020 23:45,-0.016704521,78.86124359,78.21224286,32.10448464,0.04064801,78.31134213
10/5/2020 0:00,-0.016984811,78.65887447,78.10602464,32.09842369,0.03453762,77.27616922
10/5/2020 0:15,-0.017265102,78.45650536,77.78401896,32.09236273,0.07906263,77.57338703
10/5/2020 0:30,-0.017545393,78.25413625,77.82882838,32.08630177,0.095571093,77.49959019
10/5/2020 0:45,-0.017825684,78.05176714,77.3907308,32.08024081,0.053793303,77.39481093
10/5/2020 1:00,-0.018105975,77.84938741,77.14459923,32.07417985,0.066910889,77.35915544
10/5/2020 1:15,-0.018386266,77.63683507,77.13998138,32.0681189,0.092685079,77.6899875
10/5/2020 1:30,-0.018666556,77.41535249,76.76627747,32.06205794,0.109777557,77.58654692
10/5/2020 1:45,-0.018946847,77.19386992,76.52513677,32.05599698,0.121481407,77.57151746
10/5/2020 2:00,-0.019227138,76.98742952,76.43557773,32.04993602,0.098585678,76.97719799
10/5/2020 2:15,-0.019507429,76.83380666,76.31609173,32.04387506,0.10480468,77.0317464
10/5/2020 2:30,-0.01978772,76.68476263,76.12138539,32.03781411,0.118438363,77.01760655
10/5/2020 2:45,-0.020068011,76.5357186,76.17068414,32.03175315,0.13213618,77.24862965
10/5/2020 3:00,-0.020348302,76.38667457,76.05448363,32.02569219,0.145172267,77.10171294
10/5/2020 3:15,-0.020628592,76.23763053,75.91700962,32.01963123,0.13307471,77.10997561
10/5/2020 3:30,-0.020908883,76.0885865,75.63744487,32.01357028,0.090961066,77.0853772
10/5/2020 3:45,-0.021189174,75.94008768,75.41450793,32.00750932,0.144944767,77.24876056
10/5/2020 4:00,-0.021350812,75.81155197,75.51139348,32.00144836,0.146533038,76.98130805
10/5/2020 4:15,-0.020597544,75.69306952,75.34928785,31.99677411,0.11942229,76.96155218
10/5/2020 4:30,-0.019652078,75.57458707,74.87303072,31.99648714,0.081834154,77.04993479
10/5/2020 4:45,-0.018706612,75.45610461,75.03585359,31.99652328,0.085831304,76.97462221
10/5/2020 5:00,-0.017761146,75.335439,74.49229496,31.99655941,0.103067307,76.72132411
10/5/2020 5:15,-0.01681568,75.11791353,74.50411626,31.99659555,0.205914804,76.76917787
10/5/2020 5:30,-0.015870214,74.84834724,74.19081301,31.99663169,0.209302985,76.63060847
10/5/2020 5:45,-0.014924748,74.64915211,73.84371649,31.99666782,0.178207266,76.44583575
10/5/2020 6:00,-0.013979282,74.672032,73.98838484,31.99670396,0.169041739,76.18848166
10/5/2020 6:15,-0.013033816,74.63799154,73.75332159,31.9967401,0.16795829,76.12421917
10/5/2020 6:30,-0.01208835,74.58116571,73.80320983,31.99677623,0.168222033,76.13439159
10/5/2020 6:45,-0.011142884,74.52433987,73.62835011,31.99681237,0.174015669,76.10464774
10/5/2020 7:00,-0.010197417,74.46751404,73.75772287,31.99684851,0.17854405,75.97806392
10/5/2020 7:15,-0.009251951,74.4106882,73.49317729,31.99688464,0.197339845,75.84714916
10/5/2020 7:30,-0.008306485,74.35386237,73.51663812,31.99692078,0.219439633,75.72144844
10/5/2020 7:45,-0.007361019,74.29703653,73.67914591,31.99695691,0.19899101,75.71723942
10/5/2020 8:00,-0.006415553,74.25371388,73.29762888,31.99699305,0.194596281,75.65572222
10/5/2020 8:15,-0.005470087,74.2284723,73.20545448,31.99702919,0.186825385,75.55576153
10/5/2020 8:30,-0.004524621,74.20332383,73.06448284,31.99706532,0.179652301,75.63881009
10/5/2020 8:45,-0.003579155,74.24035216,73.17396618,31.99710146,0.165002161,75.57350677
10/5/2020 9:00,-0.002633689,74.60200248,73.60925436,31.9971376,0.127916095,75.85898938
10/5/2020 9:15,-0.001688223,75.01587318,73.5010149,32.07156771,0.09994138,75.97288352
10/5/2020 9:30,-0.000742757,97.67906656,73.03963513,34.29473458,0.861317741,88.03621388
10/5/2020 9:45,3.031892827,732.5371562,77.1987942,38.59438921,45.37995578,373.0484428
10/5/2020 10:00,8.121027869,798.2882369,92.05987292,42.06730847,75.67973607,547.7823267
10/5/2020 10:15,7.957062551,808.8417738,95.94370918,42.1212912,75.20728141,550.4304631
10/5/2020 10:30,7.633458043,808.1009178,96.90896444,42.17527394,74.81212329,549.7968544
10/5/2020 10:45,9.830845586,843.1492091,98.31387748,42.22925667,75.95097289,556.8872843
10/5/2020 11:00,12.11408186,887.0256416,100.2269842,42.28323941,77.16163412,565.0487259
10/5/2020 11:15,12.24236684,891.6106218,101.0360963,42.33722214,76.98521493,565.3929113
10/5/2020 11:30,12.14538006,895.6775124,102.0605592,42.39120488,76.80400661,566.3730719
10/5/2020 11:45,12.22294689,897.5678081,102.3256336,42.44518761,76.74275887,566.6166889
10/5/2020 12:00,11.87131772,893.7391929,102.5811778,42.49917035,76.4606858,565.9870699
10/5/2020 12:15,11.85672998,894.881264,103.4501459,42.55315308,76.11914895,566.1847098
10/5/2020 12:30,12.13278701,902.0835809,103.704562,42.60713582,76.27565884,567.1866243
10/5/2020 12:45,29.3687851,1015.087282,104.5551466,49.51499845,93.64310093,608.0338564
10/5/2020 13:00,47.39047924,1099.338734,104.2967018,58.66475447,115.0239897,654.5937977
10/5/2020 13:15,46.31389791,1100.032714,106.6088978,57.81775123,114.0270642,655.6569521
10/5/2020 13:30,47.59393332,1097.293193,105.8790788,59.11641382,115.8825859,657.3152782
10/5/2020 13:45,61.10795123,1064.840479,87.18851441,66.88570404,135.2822045,666.7353432
10/5/2020 14:00,60.82993518,1065.775943,87.70253264,67.54735471,134.9105426,667.0331142
10/5/2020 14:15,61.01354022,1065.686462,87.25522054,67.01661681,135.0973091,667.8769179
10/5/2020 14:30,55.06571116,1081.092592,93.73481971,62.64533681,125.7949102,659.985962
10/5/2020 14:45,55.50469591,1078.834643,95.05386097,63.78543912,126.6854038,661.6136685
10/5/2020 15:00,54.10429161,1083.556879,96.50112748,62.74288813,124.8700896,662.2844872
10/5/2020 15:15,53.36575253,1085.780195,98.33871414,62.60303927,123.5327706,662.7691275
10/5/2020 15:30,54.02932491,1083.907242,96.89418897,62.56142758,124.3761472,661.9528758
10/5/2020 15:45,54.54092537,1082.701689,95.99301938,62.9416312,125.1008389,662.0140026
10/5/2020 16:00,54.3008372,1082.984461,96.34224288,62.81335181,124.8528373,661.9671423
10/5/2020 16:15,54.49484489,1082.50162,96.16357369,62.54238578,125.1529681,662.1742666
10/5/2020 16:30,54.26017141,1083.256747,96.99350244,62.64955598,124.7875156,663.2277278
10/5/2020 16:45,54.91024928,1081.708615,96.15343941,62.51484283,125.7793855,663.4678292
10/5/2020 17:00,55.01383582,1081.092812,96.18482804,63.1752353,126.0306609,664.0691321
10/5/2020 17:15,55.10776468,1080.969177,95.90342244,62.82942793,126.1004098,663.5885839
10/5/2020 17:30,54.60427137,1082.367804,96.58095426,62.72588843,125.3168108,663.7993235
10/5/2020 17:45,54.61256218,1082.250804,96.33184188,62.64287789,125.3104101,662.9137916
10/5/2020 18:00,56.27496896,1077.662706,94.02545994,64.03091017,127.7275885,663.6452574
10/5/2020 18:15,56.63606483,1076.73552,93.65086858,63.78615577,128.3374661,664.367586
10/5/2020 18:30,56.15134841,1078.252747,94.08322539,63.34423636,127.5360093,663.5120004
10/5/2020 18:45,55.63347715,1079.324893,94.96838079,63.4538754,126.8273597,662.844249
10/5/2020 19:00,54.13112803,1082.881804,94.79171617,61.94283158,124.4534661,658.1567911
10/5/2020 19:15,54.41687172,1081.195652,92.19851447,61.7893201,124.6457966,653.3636144
10/5/2020 19:30,55.63991625,1077.438532,89.70077251,62.18720574,126.440869,652.4882373
10/5/2020 19:45,56.4668951,1075.11147,87.76395968,62.58724513,127.6469495,651.1341757
10/5/2020 20:00,56.778704,1074.269982,87.04362624,62.80046966,128.028358,650.690161
10/5/2020 20:15,56.62868876,1074.702511,86.61268558,62.14976604,127.728241,649.9840568
10/5/2020 20:30,54.76414747,1079.667224,88.58625344,61.50670504,124.8921774,648.0428722
10/5/2020 20:45,54.46812191,1080.564179,88.98398974,61.14765935,124.3826699,647.6060141
10/5/2020 21:00,53.61123524,1082.376919,89.67479692,61.25345217,123.1980584,646.2909542
10/5/2020 21:15,53.78232186,1082.343709,89.17685069,61.39915939,123.2752244,646.237417
10/5/2020 21:30,53.96724382,1081.679671,88.69839211,60.53705312,123.5407366,645.4822276
10/5/2020 21:45,52.01024542,1086.866175,91.10790343,59.60724723,120.8019849,644.0080417
10/5/2020 22:00,10.30890853,813.7614616,89.03562996,39.79840093,45.23627028,375.349063
10/5/2020 22:15,-0.025870779,541.3572667,83.01350041,33.93842291,-0.256272105,164.7577715
10/5/2020 22:30,-0.025934705,537.296605,85.23656486,31.99676269,-0.31878377,316.8463089
10/5/2020 22:45,-0.025998631,490.0219631,85.43371825,31.99688303,-0.367816662,327.1664351
10/5/2020 23:00,-0.026062557,442.4971026,84.840258,31.99700337,-0.326743149,319.9115564
10/5/2020 23:15,-0.026126483,401.3512899,84.67012575,31.99712371,-0.305609412,308.4632267
10/5/2020 23:30,-0.026190409,366.0696982,84.09477768,31.99724405,-0.270400777,296.6307187
10/5/2020 23:45,-0.026254335,336.1177661,82.70558587,31.9973644,-0.25709949,285.0343023
10/6/2020 0:00,-0.026318261,314.8306587,82.07264196,31.99748474,-0.24634525,274.4785468
10/6/2020 0:15,-0.026382187,296.7726973,81.14404803,31.99760508,-0.241738215,262.5861325
10/6/2020 0:30,-0.026446113,281.0490434,80.7276812,31.99772542,-0.268661023,252.9662641
10/6/2020 0:45,-0.026510039,266.8412078,80.16035447,31.99784576,-0.22642421,244.2691492
10/6/2020 1:00,-0.026573965,254.2184778,79.37459098,31.99796611,-0.166919412,235.054025
10/6/2020 1:15,-0.026637891,242.5899245,78.99874357,31.99808645,-0.172870082,227.8642438
10/6/2020 1:30,-0.026701817,232.134011,78.42987147,31.99820679,-0.251682762,219.1106037
10/6/2020 1:45,-0.026765743,222.6323639,78.02650991,31.99832713,-0.23595682,212.2136748
10/6/2020 2:00,-0.026829669,214.0327252,77.48114378,31.99844747,-0.128705893,205.9049857
10/6/2020 2:15,-0.026893595,206.2105877,76.7579801,31.99856781,-0.171030082,199.5525526
10/6/2020 2:30,-0.026957521,198.6017625,76.72534094,31.99868816,-0.193901621,193.716931
10/6/2020 2:45,-0.027021447,191.6230905,76.05891087,31.9988085,-0.165067344,188.1949963
10/6/2020 3:00,-0.027085373,185.2824349,76.16080889,31.99892884,-0.101518106,183.5414134
10/6/2020 3:15,-0.027149299,179.4949873,75.45223332,31.99904918,-0.089736385,178.4154068
10/6/2020 3:30,-0.027213225,173.8831971,75.13261582,31.99916952,-0.114251611,173.8961219
10/6/2020 3:45,-0.027277151,169.1576178,75.19186438,31.99928987,-0.138464529,169.3778797
10/6/2020 4:00,-0.027341077,164.631682,75.42839307,31.99941021,-0.099458273,165.201062
10/6/2020 4:15,-0.027405003,160.380783,76.01279438,31.99953055,-0.059144533,162.0587575
10/6/2020 4:30,-0.027468929,156.9738102,76.40484014,31.99965089,-0.064007067,159.0661134
10/6/2020 4:45,-0.027532855,153.6259024,75.93396458,31.99977123,-0.004017893,155.8653965
10/6/2020 5:00,-0.027596781,150.2779946,74.81981069,31.99989157,0.006400188,153.0405355
10/6/2020 5:15,-0.027660707,146.9633952,74.52162972,32.00001192,-0.000510229,149.8496816
10/6/2020 5:30,-0.027724633,143.9199259,74.1291327,32.00013226,-0.001613421,146.6028606
10/6/2020 5:45,-0.027788559,140.9360568,73.76076134,32.0002526,0.015137207,143.8914824
10/6/2020 6:00,-0.027817827,137.9521876,73.76528304,32.00037294,0.018264428,140.9527666
10/6/2020 6:15,-0.027644601,134.9743365,73.35649481,32.0004904,0.010447298,137.9381394
10/6/2020 6:30,-0.027438518,132.5491044,73.40034661,32.00025311,0.031327406,135.6769389
10/6/2020 6:45,-0.027232435,130.4842037,73.69063933,31.99977036,0.028534751,133.5612408
10/6/2020 7:00,-0.027026352,128.418726,73.79258737,31.99928761,0.004382022,131.52325
10/6/2020 7:15,-0.026820269,126.339458,73.33357804,31.99880487,0.021052481,129.0363235
10/6/2020 7:30,-0.026614186,124.2546152,72.71470037,31.99832212,0.031950637,126.9368875
10/6/2020 7:45,-0.026408103,122.4412448,72.11814121,31.99783937,-0.00085719,124.9084041
10/6/2020 8:00,-0.02620202,120.8661923,71.96794353,31.99735662,0.014425183,122.6506284
10/6/2020 8:15,-0.025995937,119.2911397,73.12820515,31.99687387,0.03260541,121.0911118
10/6/2020 8:30,-0.025789854,117.7167191,71.90699953,31.99639113,0.039338822,119.2842638
10/6/2020 8:45,-0.025583771,116.3852021,72.27903137,31.99590838,0.012995973,117.7490996
10/6/2020 9:00,-0.025377688,115.0380103,72.31245185,31.99542563,-0.001899276,116.2309333
10/6/2020 9:15,-0.025171605,113.6896074,72.77637702,31.99494288,0.003744198,114.9388158
10/6/2020 9:30,-0.024965522,112.4126928,72.99273599,31.99446013,-0.04757519,113.4581061
10/6/2020 9:45,-0.024759439,111.4531128,73.06011987,31.99397738,-0.05973812,111.9106597
10/6/2020 10:00,-0.024553356,110.5313631,73.54820099,31.99349464,-0.059391284,110.7557705
10/6/2020 10:15,-0.024347273,109.6096133,73.83977068,31.99301189,-0.086197911,109.7607723
10/6/2020 10:30,-0.024141189,108.6878635,74.24692712,31.99252914,-0.159562556,108.4199681
10/6/2020 10:45,-0.023935106,107.8099758,74.52485723,31.99204639,-0.176708433,107.3197862
10/6/2020 11:00,-0.023729023,106.9891709,74.8042131,31.99156364,-0.171236607,106.6053178
10/6/2020 11:15,-0.02352294,106.1686068,75.16761116,31.9910809,-0.190713625,105.2635527
10/6/2020 11:30,-0.023316857,105.503335,75.61413517,31.99059815,-0.258106537,104.3268087
10/6/2020 11:45,-0.023110774,104.9919835,76.0483535,31.9901154,-0.486303598,104.0237171
10/6/2020 12:00,-0.022904691,104.480632,76.44303441,31.98963265,-0.638041584,103.2826194
10/6/2020 12:15,-0.022698608,103.9692806,76.66459974,31.9891499,-0.72235642,102.5879757
10/6/2020 12:30,-0.022492525,103.4579291,77.19164525,31.98866715,-0.712847519,102.045931
10/6/2020 12:45,-0.022286442,102.9465776,77.38072584,31.98818441,-0.713563231,101.304671
10/6/2020 13:00,-0.022080359,102.5082076,77.92516265,31.98770166,-0.697045964,100.6793476
10/6/2020 13:15,-0.021874276,102.3352796,78.35741753,31.98721891,-0.586402568,100.5084101
10/6/2020 13:30,-0.021668193,102.1304912,78.77895966,31.98673616,-0.493933739,99.90775305
10/6/2020 13:45,-0.02146211,101.9001818,79.40120388,31.98625341,-0.43051509,99.57722926
10/6/2020 14:00,-0.021251666,101.6698724,79.78475727,31.98577067,-0.398820083,98.85344434
10/6/2020 14:15,-0.021015742,101.439563,80.07691661,31.98542105,-0.399517872,98.03676503
10/6/2020 14:30,-0.020775685,101.2334431,80.63054216,31.98538366,-0.393922426,97.54468733
10/6/2020 14:45,-0.020535627,101.0581654,80.97750477,31.98535922,-0.390619091,97.15757293
10/6/2020 15:00,-0.020295569,100.8829984,81.56964252,31.98533478,-0.391058235,96.9804247
10/6/2020 15:15,-0.020055512,100.7078313,82.05816944,31.98531035,-0.391497379,96.70015006
10/6/2020 15:30,-0.019815454,100.5326643,82.56757772,31.98528591,-0.361299989,96.55366957
10/6/2020 15:45,-0.019575396,100.3574972,82.74210311,31.98526147,-0.353225307,96.00720876
10/6/2020 16:00,-0.019335338,100.181755,83.29372694,31.98523703,-0.331706014,96.16502429
10/6/2020 16:15,-0.019095281,99.97163469,83.46343769,31.98521259,-0.344723814,96.04277452
10/6/2020 16:30,-0.018855223,99.74133737,83.95191543,31.98518816,-0.332886175,95.73360282
10/6/2020 16:45,-0.018615165,99.51104005,84.30481381,31.98516372,-0.330913487,95.25900269
10/6/2020 17:00,-0.018375108,99.27231374,84.39349454,31.98513928,-0.419125791,95.17044654
10/6/2020 17:15,-0.01813505,99.02336057,84.82162356,31.98511484,-0.39943059,95.31331977
10/6/2020 17:30,-0.017894992,98.77438404,85.10994336,31.9850904,-0.400165227,94.79233918
10/6/2020 17:45,-0.017654935,98.52540752,85.30700799,31.98506597,-0.379366586,94.75660576
10/6/2020 18:00,-0.017414877,98.27643099,85.55667082,31.98504153,-0.405494799,94.80281933
10/6/2020 18:15,-0.017174819,98.02745447,85.44228688,31.98501709,-0.38205284,94.49642557
10/6/2020 18:30,-0.016934761,97.77847795,85.50171432,31.98499265,-0.35582796,94.1981617
10/6/2020 18:45,-0.016694704,97.51503547,85.42506276,31.98496821,-0.34566278,93.56762484
10/6/2020 19:00,-0.016454646,97.13840263,85.24088192,31.98494378,-0.317449313,93.83803438
10/6/2020 19:15,-0.016214588,96.73769414,84.75813407,31.98491934,-0.269450286,93.73651065
10/6/2020 19:30,-0.015974531,96.33698565,84.26745105,31.9848949,-0.323310249,93.28370695
10/6/2020 19:45,-0.015734473,95.93627717,83.81458037,31.98487046,-0.258788531,92.91552101
10/6/2020 20:00,-0.015494415,95.53556868,83.33428151,31.98484603,-0.228812668,92.52540958
10/6/2020 20:15,-0.015254357,95.13486019,82.65863797,31.98482159,-0.260350667,91.76784703
10/6/2020 20:30,-0.0150143,94.70634854,82.27549423,31.98479715,-0.226963821,91.51214491
10/6/2020 20:45,-0.014774242,94.20454514,81.96122075,31.98477271,-0.2079551,91.04094986
10/6/2020 21:00,-0.014534184,93.6988518,81.58243437,31.98474827,-0.227184184,90.32604839
10/6/2020 21:15,-0.014294127,93.19315846,81.16766669,31.98472384,-0.263424284,90.20524089
10/6/2020 21:30,-0.014054069,92.68746511,80.81031467,31.9846994,-0.293280094,90.18027668
10/6/2020 21:45,-0.013814011,92.18177177,80.51055479,31.98467496,-0.282676542,89.81063611
10/6/2020 22:00,-0.01365876,91.67607842,79.99613398,31.98465052,-0.253553844,89.30207696
10/6/2020 22:15,-0.013999018,91.17038508,79.50739201,31.98478799,-0.214794595,89.0689883
10/6/2020 22:30,-0.014419678,90.66469173,79.04095232,31.98530516,-0.230115813,88.91005542
10/6/2020 22:45,-0.014840338,90.15879903,78.85616398,31.98583809,-0.219727733,88.76589062
10/6/2020 23:00,-0.015260997,89.65177176,78.46513175,31.98637101,-0.157646853,88.52430552
10/6/2020 23:15,-0.015681657,89.14456531,78.23002396,31.98690394,-0.193400619,88.00988174
10/6/2020 23:30,-0.016102317,88.62807582,77.92340356,31.98743686,-0.177187749,87.43403841
10/6/2020 23:45,-0.016522977,87.98393649,77.38891892,31.98796979,-0.14216802,86.38258139
10/7/2020 0:00,-0.016943637,87.29913986,77.25879205,31.98850271,-0.142228926,86.03434004
10/7/2020 0:15,-0.017364296,86.66976291,76.79386117,31.98903564,-0.140886095,85.84261921
10/7/2020 0:30,-0.017784956,86.25844929,76.57895699,31.98956856,-0.13475971,85.67039406
10/7/2020 0:45,-0.018205616,85.86936937,76.3735328,31.99010149,-0.130882408,85.66800665
10/7/2020 1:00,-0.018626276,85.48028945,75.77990821,31.99063441,-0.159936299,85.58713136
10/7/2020 1:15,-0.019046935,85.09120953,75.63234382,31.99116734,-0.168455578,85.35719448
10/7/2020 1:30,-0.019467595,84.70212961,75.04161607,31.99170026,-0.16211886,84.71787474
10/7/2020 1:45,-0.019888255,84.31304969,74.86689634,31.99223319,-0.147472026,84.10719685
10/7/2020 2:00,-0.020308915,83.92396977,74.67216826,31.99276611,-0.109098024,84.24244518
10/7/2020 2:15,-0.020729575,83.53488985,74.43808295,31.99329904,-0.101616691,83.25091637
10/7/2020 2:30,-0.021150234,83.14580993,74.35944595,31.99383196,-0.137436688,82.90935053
10/7/2020 2:45,-0.021570894,82.75673001,74.12637826,31.99436489,-0.139125227,82.56346959
10/7/2020 3:00,-0.021991554,82.36743411,73.97026964,31.99489781,-0.125213612,82.25814039
10/7/2020 3:15,-0.022412214,81.9463766,73.81856453,31.99543074,-0.086838756,82.60647462
10/7/2020 3:30,-0.022832873,81.50262836,73.32565894,31.99596366,-0.102399564,81.86506096
10/7/2020 3:45,-0.023253533,81.05888011,72.85461163,31.99649659,-0.030360579,81.42248414
10/7/2020 4:00,-0.023674193,80.61513187,72.52475787,31.99702951,0.098409503,81.25018104
10/7/2020 4:15,-0.024094853,80.17138363,72.29618583,31.99756244,0.103583271,80.82347879
10/7/2020 4:30,-0.024515513,79.72763539,71.97822173,31.99809537,0.080476941,80.54208279
10/7/2020 4:45,-0.024936172,79.28388715,71.64198405,31.99862829,0.162888566,80.04847133
10/7/2020 5:00,-0.025356832,78.85143749,71.33663995,31.99916122,0.322144615,79.64577663
10/7/2020 5:15,-0.025777492,78.45991726,70.9580528,31.99969414,0.57309117,79.43874136
10/7/2020 5:30,-0.026198152,78.07211221,70.83309722,32.00022707,0.648894994,79.16016332
10/7/2020 5:45,-0.026618811,77.68499443,70.52631065,32.00075999,0.596454609,78.89825506
10/7/2020 6:00,-0.026956214,77.31349773,70.58417507,32.00129292,0.604520295,78.97736652
10/7/2020 6:15,-0.026807159,76.94848859,70.59879154,32.00147562,0.624036517,78.32745943
10/7/2020 6:30,-0.026579171,76.58347945,70.75376007,32.000837,0.53090228,77.99960421
10/7/2020 6:45,-0.026351184,76.25718929,70.40644826,32.0001643,0.470541723,77.63538501
10/7/2020 7:00,-0.026123196,75.99686963,69.90669499,31.99949161,0.458377433,77.31371788
10/7/2020 7:15,-0.025895208,75.73765361,69.18300937,31.99881891,0.462683149,77.02743306
10/7/2020 7:30,-0.02566722,75.47843759,68.85191099,31.99814621,0.298480208,76.55895598
10/7/2020 7:45,-0.025439233,75.21859225,68.78653528,31.99747351,0.167762835,76.37369214
10/7/2020 8:00,-0.025211245,74.93301341,68.60118172,31.99680081,0.176988636,76.31603745
10/7/2020 8:15,-0.024983257,74.63397292,68.49932654,31.99612812,0.152201539,75.81296633
10/7/2020 8:30,-0.024755269,74.41947911,68.67180826,31.99545542,0.105283287,76.18969527
10/7/2020 8:45,-0.024527282,74.48697961,68.55207074,31.99478272,0.082749143,75.79817812
10/7/2020 9:00,-0.024299294,74.58459314,69.10861357,31.99411002,0.064300714,75.52020201
10/7/2020 9:15,-0.024071306,74.71655845,69.46251836,31.99343732,0.045850458,75.82180517
10/7/2020 9:30,-0.023843318,74.97831897,69.70510605,31.99276463,0.014870278,75.53964263
10/7/2020 9:45,-0.02361533,75.194072,70.07676729,31.99209193,-0.028047177,75.00931605
10/7/2020 10:00,-0.023387343,75.40982502,70.45318422,31.99141923,-0.07174181,75.1050865
10/7/2020 10:15,-0.023159355,75.6854061,70.60409128,31.99074653,-0.091469458,75.26047771
10/7/2020 10:30,-0.022931367,76.18727268,71.16954944,31.99007383,-0.117831798,74.98297913
10/7/2020 10:45,-0.022703379,76.71098559,71.61836823,31.98940114,-0.143769499,75.3265495
10/7/2020 11:00,-0.022475392,77.23469851,72.22637048,31.98872844,-0.166763066,75.99006765
10/7/2020 11:15,-0.022247404,77.75841142,73.14243635,31.98805574,-0.196033143,76.12690176
10/7/2020 11:30,-0.022019416,78.28063755,73.56618645,31.98738304,-0.28368182,76.00792153
10/7/2020 11:45,-0.021791428,78.74957017,74.26540474,31.98671034,-0.420657475,75.91238044
10/7/2020 12:00,-0.021563441,79.19186769,74.83191081,31.98603765,-0.527091759,76.02433423
10/7/2020 12:15,-0.021335453,79.63416521,75.54684561,31.98536495,-0.561715787,76.17270806
10/7/2020 12:30,-0.021107465,80.07646273,76.39367386,31.98469225,-0.497581394,76.36387498
10/7/2020 12:45,-0.020879477,80.51876026,77.17796824,31.98401955,-0.463829074,76.50712431
10/7/2020 13:00,-0.020651489,80.96105778,77.76245169,31.98334685,-0.512247765,76.43136756
10/7/2020 13:15,-0.020423502,81.4033553,78.35434154,31.98267416,-0.542865625,76.64788246
10/7/2020 13:30,-0.020195514,81.84565282,78.99029669,31.98200146,-0.560913031,76.99630304
10/7/2020 13:45,-0.019967526,82.28795035,79.78367085,31.98132876,-0.616741252,77.35827776
10/7/2020 14:00,-0.019737932,82.73024787,80.41562775,31.98065606,-0.548117918,77.57047735
10/7/2020 14:15,-0.01949895,83.12889275,80.77578582,31.98047981,-0.493726154,77.35639034
10/7/2020 14:30,-0.019258446,83.4730136,81.39108589,31.98146778,-0.440642859,77.86641381
10/7/2020 14:45,-0.019017941,83.81697031,81.86821358,31.98250407,-0.399663347,78.26946249
10/7/2020 15:00,-0.018777436,84.16092701,82.31617472,31.98354036,-0.450980762,78.48611067
10/7/2020 15:15,-0.018536931,84.50488371,82.85513151,31.98457664,-0.412511264,78.70171897
10/7/2020 15:30,-0.018296427,84.84674523,83.31282466,31.98561293,-0.434363894,78.91732726
10/7/2020 15:45,-0.018055922,85.13811622,83.77045145,31.98664921,-0.385273706,79.13293555
10/7/2020 16:00,-0.017815417,85.40795725,84.14840567,31.9876855,-0.366278294,79.34854384
10/7/2020 16:15,-0.017574912,85.67779828,84.49031545,31.98872179,-0.370411934,79.56729048
10/7/2020 16:30,-0.017334408,85.9476393,84.78611086,31.98975807,-0.374545574,79.85290336
10/7/2020 16:45,-0.017093903,86.21748033,85.38043232,31.99079436,-0.378679213,80.16546104
10/7/2020 17:00,-0.016853398,86.48732136,85.57701992,31.99183065,-0.382812853,80.47801873
10/7/2020 17:15,-0.016612893,86.75716238,86.3315037,31.99286693,-0.386946493,80.47064501
10/7/2020 17:30,-0.016372389,87.00366694,86.35668164,31.99390322,-0.391080133,79.9838009
10/7/2020 17:45,-0.016131884,87.18724305,86.78855712,31.99493951,-0.396447484,80.56264866
10/7/2020 18:00,-0.015891379,87.36732863,86.7350197,31.99597579,-0.376932989,81.15383113
10/7/2020 18:15,-0.015650874,87.53476895,86.82188484,31.99701208,-0.343253201,81.44888433
10/7/2020 18:30,-0.01541037,87.67310849,86.78209965,31.99804836,-0.361123022,81.17952705
10/7/2020 18:45,-0.015169865,87.81029121,86.88777071,31.99908465,-0.361619591,81.58919019
10/7/2020 19:00,-0.01492936,87.92912144,86.78483481,32.00012094,-0.333369379,81.57314156
10/7/2020 19:15,-0.014688855,87.86096984,86.68399429,32.00115722,-0.32077195,81.72840346
10/7/2020 19:30,-0.014448351,87.74396301,86.09710067,32.00219351,-0.312402597,81.97027543
10/7/2020 19:45,-0.014207846,87.62695618,85.67171976,32.0032298,-0.308240599,82.10660884
10/7/2020 20:00,-0.013967341,87.50994935,85.86003055,32.00426608,-0.320460867,82.19192782
10/7/2020 20:15,-0.013726836,87.39294252,85.86478148,32.00530237,-0.341649889,82.20270679
10/7/2020 20:30,-0.013486332,87.27593569,86.16053825,32.00633866,-0.362838912,82.23639666
10/7/2020 20:45,-0.013245827,87.15453224,85.97067642,32.00737494,-0.380600714,82.54154534
10/7/2020 21:00,-0.013005322,87.02859406,85.74066418,32.00841123,-0.380088327,82.52122232
10/7/2020 21:15,-0.012764817,86.9026556,85.22980763,32.00944751,-0.359517979,81.98860295
10/7/2020 21:30,-0.012524313,86.77671715,85.06047936,32.0104838,-0.333512148,82.1593379
10/7/2020 21:45,-0.012283808,86.62950388,84.58800017,32.01152009,-0.299008114,82.37594585
10/7/2020 22:00,-0.012138266,86.39924047,84.38678927,32.01255637,-0.262139748,82.47957737
10/7/2020 22:15,-0.012547573,86.16060032,84.29628139,32.01342796,-0.239405569,82.56685853
10/7/2020 22:30,-0.013046911,85.92196018,84.14642223,32.01391332,-0.241470687,82.6541397
10/7/2020 22:45,-0.013546249,85.68332004,83.81596769,32.01438264,-0.264073816,82.74142086
10/7/2020 23:00,-0.014045587,85.44467989,83.64751569,32.01485197,-0.249579161,82.80345455
10/7/2020 23:15,-0.014544925,85.20946631,83.24836667,32.0153213,-0.276778673,82.75477507
10/7/2020 23:30,-0.015044263,85.00214492,82.95752238,32.01579063,-0.243892797,82.69309596
10/7/2020 23:45,-0.015543601,84.80095481,82.76778314,32.01625995,-0.245024176,82.60241522
10/8/2020 0:00,-0.016042939,84.5997647,82.60704362,32.01672928,-0.250478394,82.47698471
10/8/2020 0:15,-0.016542277,84.3985746,82.43594132,32.01719861,-0.255932612,82.35775355
10/8/2020 0:30,-0.017041615,84.19738449,82.18673373,32.01766793,-0.26138683,82.37294391
10/8/2020 0:45,-0.017540953,83.99619438,82.00905201,32.01813726,-0.266841048,82.45695539
10/8/2020 1:00,-0.01804029,83.79500427,82.2606158,32.01860659,-0.272295266,82.54096686
10/8/2020 1:15,-0.018539628,83.59381417,81.78315847,32.01907591,-0.277749484,82.62577255
10/8/2020 1:30,-0.019038966,83.39262406,81.5011502,32.01954524,-0.283203702,82.72294111
10/8/2020 1:45,-0.019538304,83.19512766,81.7215065,32.02001457,-0.28865792,82.70541518
10/8/2020 2:00,-0.020037642,83.0287723,81.66321936,32.0204839,-0.294112138,82.41727665
10/8/2020 2:15,-0.02053698,82.86946095,81.70956315,32.02095322,-0.306274412,82.11678346
10/8/2020 2:30,-0.021036318,82.7101496,81.3252966,32.02142255,-0.32738257,81.75892631
10/8/2020 2:45,-0.021535656,82.55083824,80.87785326,32.02189188,-0.341136373,82.22750531
10/8/2020 3:00,-0.022034994,82.39152689,80.7341768,32.0223612,-0.333036007,82.57050271
10/8/2020 3:15,-0.022534332,82.23221554,80.46108297,32.02283053,-0.323498218,82.30266557
10/8/2020 3:30,-0.02303367,82.07207197,80.63073292,32.02329986,-0.313779412,82.25861421
10/8/2020 3:45,-0.023533008,81.82136725,80.52586698,32.02376918,-0.30718816,81.78374997
10/8/2020 4:00,-0.024032345,81.50947681,80.22409738,32.02423851,-0.312844238,82.14643865
10/8/2020 4:15,-0.024531683,81.19813966,79.94562903,32.02470784,-0.290013,82.33725841
10/8/2020 4:30,-0.025031021,80.95209003,79.73421235,32.02517717,-0.291181209,82.20408543
10/8/2020 4:45,-0.025530359,80.75085641,79.51105753,32.02564649,-0.295921371,81.88483197
10/8/2020 5:00,-0.026029697,80.54962278,79.40492416,32.02611582,-0.291457433,81.5655785
10/8/2020 5:15,-0.026529035,80.34838916,78.64890539,32.02658515,-0.275969653,81.36490969
10/8/2020 5:30,-0.027028373,80.14715554,78.66424227,32.02705447,-0.254801387,81.4320434
10/8/2020 5:45,-0.027527711,79.94592192,78.19542477,32.0275238,-0.258711929,81.50863336
10/8/2020 6:00,-0.027972653,79.7446883,78.01456269,32.02799313,-0.254301883,81.45413725
10/8/2020 6:15,-0.028099772,79.54345468,77.90911253,32.02836355,-0.252646546,81.3029263
10/8/2020 6:30,-0.028175321,79.34967217,78.09446608,32.02850204,-0.268423842,81.15171536
10/8/2020 6:45,-0.02825087,79.18029291,77.88305747,32.02863091,-0.276334257,81.00528511
10/8/2020 7:00,-0.028326419,79.0489079,77.91809458,32.02875977,-0.278728536,81.03045801
10/8/2020 7:15,-0.028401968,78.96411349,77.46331671,32.02888864,-0.274080503,81.05701761
10/8/2020 7:30,-0.028477517,78.87950325,77.7016632,32.0290175,-0.269413765,81.0414526
10/8/2020 7:45,-0.028553066,78.794893,77.75840285,32.02914637,-0.272464154,80.41929006
10/8/2020 8:00,-0.028628615,78.71028275,77.70444063,32.02927523,-0.282231954,79.89833172
10/8/2020 8:15,-0.028704163,78.6256725,77.33135928,32.0294041,-0.291999754,79.79538882
10/8/2020 8:30,-0.028779712,78.54106225,77.52079648,32.02953296,-0.301998664,79.40811153
10/8/2020 8:45,-0.028855261,78.456452,77.5376256,32.02966183,-0.322124841,79.40389079
10/8/2020 9:00,-0.02893081,78.37184175,77.77916901,32.02979069,-0.302054461,79.35025533
10/8/2020 9:15,-0.029006359,78.2872315,77.69214114,32.02991956,-0.33987256,79.37655734
10/8/2020 9:30,-0.029081908,78.26559188,77.88542114,32.03004843,-0.31559037,79.9698231
10/8/2020 9:45,-0.029157457,78.47566381,77.7708549,32.03017729,-0.281586178,80.26199657
10/8/2020 10:00,-0.029233006,78.70724955,77.94803227,32.03030616,-0.305865785,80.25020277
10/8/2020 10:15,-0.029308555,78.9388353,77.99896021,32.03043502,-0.27999701,80.23840897
10/8/2020 10:30,-0.029384103,79.17042104,78.17300604,32.03056389,-0.326899661,80.2422414
10/8/2020 10:45,-0.029459652,79.40200679,78.39459432,32.03069275,-0.33916733,80.36834289
10/8/2020 11:00,-0.029535201,79.63359253,78.61972266,32.03082162,-0.34382774,80.52045108
10/8/2020 11:15,-0.02961075,79.86517828,78.94595145,32.03095048,-0.335078176,80.33494761
10/8/2020 11:30,-0.029686299,80.09709828,79.41469806,32.03107935,-0.379968574,79.82102223
10/8/2020 11:45,-0.029761848,80.36268061,79.95894757,32.03120821,-0.396395925,80.21933914
10/8/2020 12:00,-0.029837397,80.65064913,80.34686276,32.03133708,-0.431730347,80.37863807
10/8/2020 12:15,-0.029912946,80.93861765,80.67655236,32.03146594,-0.404132621,80.2972445
10/8/2020 12:30,-0.029988495,81.22658617,81.18826845,32.03159481,-0.393058564,80.21585093
10/8/2020 12:45,-0.030064043,81.51455469,81.54421273,32.03172367,-0.37318975,80.13445736
10/8/2020 13:00,-0.030139592,81.80252321,81.70825751,32.03185254,-0.372947976,80.15942407
10/8/2020 13:15,-0.030215141,82.09049173,82.01029154,32.0319814,-0.351068436,80.37963752
10/8/2020 13:30,-0.03029069,82.37846025,82.12164298,32.03211027,-0.309233719,80.70238628
10/8/2020 13:45,-0.030366239,82.5909368,82.45366926,32.03223913,-0.353108748,80.76830982
10/8/2020 14:00,-0.030406442,82.65910181,82.63694392,32.032368,-0.346528028,80.59915871
10/8/2020 14:15,-0.030240127,82.72373762,82.65331589,32.03246148,-0.362313469,80.5044282
10/8/2020 14:30,-0.030040303,82.78837342,83.04250317,32.03247199,-0.310419617,80.84343752
10/8/2020 14:45,-0.029840478,82.85300923,82.91901634,32.03247905,-0.32872145,81.23062485
10/8/2020 15:00,-0.029640654,82.91764503,83.15212214,32.03248611,-0.328841741,81.33709121
10/8/2020 15:15,-0.029440829,82.98228084,83.12729691,32.03249317,-0.363784217,81.37049889
10/8/2020 15:30,-0.029241005,83.04691665,83.30889066,32.03250023,-0.341074037,81.40390657
10/8/2020 15:45,-0.02904118,83.10455105,83.25010219,32.03250729,-0.3209272,81.42773768
10/8/2020 16:00,-0.028841355,83.11049609,83.35017504,32.03251435,-0.392740707,81.39658951
10/8/2020 16:15,-0.028641531,83.10598225,83.18680431,32.03252141,-0.38851717,81.35764006
10/8/2020 16:30,-0.028441706,83.10146842,83.11205647,32.03252847,-0.385350951,81.61563941
