TimeStamp,GT1 Generator Watts Max Selected {Avg},GT1 Exhaust Temp Median Corrected By Average {Avg},GT1 Compressor Inlet Temperature {Avg},GT1 IGV angle in deg {Avg},GT1 Compressor Discharge Press Max Select {Avg},GT1 Compressor Discharge Temperature {Avg}
10/8/2020 16:45,-0.028241882,83.09695458,83.11593172,32.03253553,-0.388722755,82.09851958
10/8/2020 17:00,-0.028042057,83.07590791,82.90862855,32.03254259,-0.396447518,81.96845062
10/8/2020 17:15,-0.027842233,83.0344658,82.93913903,32.03254965,-0.388348174,81.7085041
10/8/2020 17:30,-0.027642408,82.99296888,82.9818086,32.03255671,-0.329714369,81.76825892
10/8/2020 17:45,-0.027442583,82.95147196,82.9901727,32.03256377,-0.345519012,81.86326975
10/8/2020 18:00,-0.027242759,82.90997505,82.8367552,32.03257083,-0.36344939,82.18970424
10/8/2020 18:15,-0.027042934,82.86847813,82.97508934,32.03257789,-0.345561273,81.92540283
10/8/2020 18:30,-0.02684311,82.81405841,82.84875971,32.03258495,-0.337728792,81.87984715
10/8/2020 18:45,-0.026643285,82.6298131,82.65967935,32.03259201,-0.351649415,81.94856079
10/8/2020 19:00,-0.026443461,82.40888049,82.48384901,32.03259907,-0.336881213,81.94429199
10/8/2020 19:15,-0.026243636,82.18794788,82.38086256,32.03260614,-0.325667854,81.94002319
10/8/2020 19:30,-0.026043811,81.96701527,82.19649817,32.0326132,-0.339132572,81.93575439
10/8/2020 19:45,-0.025843987,81.74608266,82.01802645,32.03262026,-0.334771439,81.93148559
10/8/2020 20:00,-0.025644162,81.52515005,81.77560405,32.03262732,-0.30153208,81.92851432
10/8/2020 20:15,-0.025444338,81.31377822,81.8844808,32.03263438,-0.300630532,82.07012945
10/8/2020 20:30,-0.025244513,81.19517295,81.64734165,32.03264144,-0.323828599,82.01224099
10/8/2020 20:45,-0.025044689,81.09995733,81.4339301,32.0326485,-0.353103009,81.72384831
10/8/2020 21:00,-0.024844864,81.00474171,81.28352658,32.03265556,-0.379979924,81.59732534
10/8/2020 21:15,-0.024645039,80.90952608,81.31182569,32.03266262,-0.383469035,81.5868991
10/8/2020 21:30,-0.024445215,80.81431046,81.11235813,32.03266968,-0.381037802,81.577019
10/8/2020 21:45,-0.02424539,80.71909484,80.93068179,32.03267674,-0.378606569,81.62011393
10/8/2020 22:00,-0.024086248,80.62387921,80.85738549,32.03268644,-0.376175335,81.67964192
10/8/2020 22:15,-0.024164802,80.52866359,80.81590545,32.03271787,-0.373744102,81.66086316
10/8/2020 22:30,-0.024281925,80.43344797,80.58649604,32.03275411,-0.372441153,81.61339442
10/8/2020 22:45,-0.024399048,80.33823234,80.47685793,32.03279035,-0.376085858,81.53225521
10/8/2020 23:00,-0.024516171,80.24301672,80.36430611,32.03282659,-0.380311504,81.44206348
10/8/2020 23:15,-0.024633294,80.1478011,80.33526622,32.03286283,-0.384537149,81.35073562
10/8/2020 23:30,-0.024750417,80.05258548,80.20329306,32.03289907,-0.388762795,81.25945512
10/8/2020 23:45,-0.024867541,79.95736985,80.08537561,32.03293531,-0.39298844,81.1716103
10/9/2020 0:00,-0.024984664,79.86215423,80.11093715,32.03297155,-0.397214086,81.08588625
10/9/2020 0:15,-0.025101787,79.76693861,79.98598247,32.03300778,-0.401439731,81.00016219
10/9/2020 0:30,-0.02521891,79.67172298,79.94965941,32.03304402,-0.405665377,80.92643069
10/9/2020 0:45,-0.025336033,79.58444381,79.85790599,32.03308026,-0.408561479,81.32337745
10/9/2020 1:00,-0.025453156,79.515498,79.83418547,32.0331165,-0.408386309,81.19845832
10/9/2020 1:15,-0.025570279,79.44728732,79.80179735,32.03315274,-0.408087987,81.02831678
10/9/2020 1:30,-0.025687402,79.37907664,79.75414786,32.03318898,-0.413046744,80.85817523
10/9/2020 1:45,-0.025804526,79.31086596,79.75450888,32.03322522,-0.423380221,80.68803369
10/9/2020 2:00,-0.025921649,79.24265527,79.74754631,32.03326146,-0.433713862,80.51792412
10/9/2020 2:15,-0.026038772,79.17444459,79.73752853,32.0332977,-0.453206517,80.44076158
10/9/2020 2:30,-0.026155895,79.10623391,79.64754268,32.03333394,-0.444000036,80.44987031
10/9/2020 2:45,-0.026273018,79.03802323,79.56713271,32.03337018,-0.42407479,80.45897904
10/9/2020 3:00,-0.026390141,78.96981255,79.5622745,32.03340642,-0.418945724,80.46808777
10/9/2020 3:15,-0.026507264,78.90160187,79.41594413,32.03344266,-0.409352752,80.51627017
10/9/2020 3:30,-0.026624388,78.85633866,79.34510326,32.0334789,-0.382466286,80.73208394
10/9/2020 3:45,-0.026741511,78.84167827,79.36211395,32.03351514,-0.37339051,80.81867582
10/9/2020 4:00,-0.026858634,78.82717117,79.35242257,32.03355138,-0.369504375,80.87143915
10/9/2020 4:15,-0.026975757,78.8032605,79.33027867,32.03358762,-0.370603714,80.72497188
10/9/2020 4:30,-0.02709288,78.73004478,79.25691124,32.03362386,-0.395132906,80.46431938
10/9/2020 4:45,-0.027210003,78.64969346,79.10008361,32.0336601,-0.423052951,80.19122674
10/9/2020 5:00,-0.027327126,78.56934214,79.22531061,32.03369634,-0.432736414,80.07328614
10/9/2020 5:15,-0.027444249,78.48899081,79.17380701,32.03373258,-0.401699381,80.1290969
10/9/2020 5:30,-0.027561373,78.40863949,78.98830754,32.03376882,-0.37182605,80.19360194
10/9/2020 5:45,-0.027678496,78.32828817,79.06935791,32.03380506,-0.359606331,80.25291857
10/9/2020 6:00,-0.027769913,78.24793685,79.02662301,32.0336838,-0.365519512,80.10152378
10/9/2020 6:15,-0.027711135,78.16758553,79.20300121,32.03226764,-0.35161092,79.88724079
10/9/2020 6:30,-0.027627987,78.11375128,79.03760329,32.0305645,-0.379065603,79.73560269
10/9/2020 6:45,-0.027544838,78.12647071,79.03772364,32.02886135,-0.412626041,79.73154994
10/9/2020 7:00,-0.02746169,78.14238866,79.03006129,32.02715821,-0.446186479,79.62767104
10/9/2020 7:15,-0.027378541,78.1583066,78.79279026,32.02545507,-0.462315178,79.45923363
10/9/2020 7:30,-0.027295393,78.17422455,78.794289,32.02375192,-0.443031815,79.30850431
10/9/2020 7:45,-0.027212244,78.18671857,78.72670308,32.02204878,-0.438974828,79.19284576
10/9/2020 8:00,-0.027129096,78.14591584,78.68202934,32.02034564,-0.456192513,79.32869246
10/9/2020 8:15,-0.027045947,78.08686129,78.65022755,32.0186425,-0.454356599,79.55066705
10/9/2020 8:30,-0.026962799,78.02780674,78.56871515,32.01693935,-0.448539184,79.77264164
10/9/2020 8:45,-0.02687965,77.96875219,78.48195598,32.01523621,-0.43045811,79.81525588
10/9/2020 9:00,-0.026796502,77.90831121,78.41271343,32.01353307,-0.423136964,79.63201037
10/9/2020 9:15,-0.026713353,77.82213219,78.26651554,32.01182992,-0.467272989,79.48853517
10/9/2020 9:30,-0.026630205,77.72626297,78.39492774,32.01012678,-0.464221737,79.36620392
10/9/2020 9:45,-0.026547056,77.68728601,78.21045233,32.00842364,-0.456141271,79.28033399
10/9/2020 10:00,-0.026463908,77.82830519,78.42717113,32.00672049,-0.465250298,79.33440139
10/9/2020 10:15,-0.026380759,77.98258033,78.45422254,32.00501735,-0.481375955,79.55015394
10/9/2020 10:30,-0.026297611,78.13685547,78.44561533,32.00331421,-0.460340735,79.58905384
10/9/2020 10:45,-0.026214463,78.29113061,78.5879002,32.00161106,-0.39175126,79.53860708
10/9/2020 11:00,-0.026131314,78.44540575,78.5889815,31.99990792,-0.390143362,79.75246674
10/9/2020 11:15,-0.026048166,78.59968089,78.66858957,31.99820478,-0.469184183,79.374582
10/9/2020 11:30,-0.025965017,78.75395603,78.68411056,31.99650164,-0.440178869,79.09486787
10/9/2020 11:45,-0.025881869,78.90823117,78.77935143,31.99479849,-0.4218164,79.34189584
10/9/2020 12:00,-0.02579872,79.06250631,78.88843385,31.99309535,-0.446468044,79.24165033
10/9/2020 12:15,-0.025715572,79.21678145,78.90544074,31.99139221,-0.504032326,79.55234647
10/9/2020 12:30,-0.025632423,79.37352819,79.09199958,31.98968906,-0.447922814,79.34036806
10/9/2020 12:45,-0.025549275,79.56447764,79.19926447,31.98798592,-0.484839305,79.28312923
10/9/2020 13:00,-0.025466126,79.76636267,79.39485199,31.98628278,-0.538812744,79.32926731
10/9/2020 13:15,-0.025382978,79.96824771,79.61304108,31.98457963,-0.538956513,79.37540538
10/9/2020 13:30,-0.025299829,80.17955499,79.84407956,31.98287649,-0.519733851,79.35093426
10/9/2020 13:45,-0.025216681,80.40302467,80.1216663,31.98117335,-0.535123903,79.21757949
10/9/2020 14:00,-0.025106793,80.62654241,80.21555492,31.97959442,-0.496313769,79.00216166
10/9/2020 14:15,-0.024840677,80.84013141,80.61013316,31.97903679,-0.505199317,78.99390876
10/9/2020 14:30,-0.02454921,81.00360938,80.64044136,31.97870551,-0.511190317,79.75099367
10/9/2020 14:45,-0.024257743,81.16013598,80.97086675,31.97837423,-0.470829071,79.70334476
10/9/2020 15:00,-0.023966277,81.31603758,81.28105152,31.97804295,-0.435755175,79.31722522
10/9/2020 15:15,-0.02367481,81.42436608,81.52922555,31.97771166,-0.42172259,79.21849964
10/9/2020 15:30,-0.023383343,81.50298347,81.81377834,31.97738038,-0.462402304,79.44277827
10/9/2020 15:45,-0.023091877,81.58160086,81.96606211,31.9770491,-0.446824372,79.48275467
10/9/2020 16:00,-0.02280041,81.66021825,82.2679337,31.97671782,-0.440931333,79.48295464
10/9/2020 16:15,-0.022508943,81.73883564,82.42829664,31.97638653,-0.485382301,79.4902221
10/9/2020 16:30,-0.022217476,81.81745303,82.60879835,31.97605525,-0.507949144,79.49748955
10/9/2020 16:45,-0.02192601,81.89607042,82.8516839,31.97572397,-0.463714648,79.50475701
10/9/2020 17:00,-0.021634543,81.97468781,83.0339833,31.97539269,-0.45116921,79.52262389
10/9/2020 17:15,-0.021343076,82.0533052,83.2836929,31.9750614,-0.430790799,80.01741514
10/9/2020 17:30,-0.02105161,82.13192259,83.37525024,31.97473012,-0.418951975,80.36551314
10/9/2020 17:45,-0.020760143,82.21053998,83.6655045,31.97439884,-0.458176795,80.89180678
10/9/2020 18:00,-0.020468676,82.28915737,83.86694457,31.97406755,-0.458572998,80.64597098
10/9/2020 18:15,-0.020177209,82.36777476,83.84923936,31.97373627,-0.455056486,80.65838318
10/9/2020 18:30,-0.019885743,82.44639215,83.99996543,31.97340499,-0.451539973,80.76498861
10/9/2020 18:45,-0.019594276,82.52500954,84.05191139,31.97307371,-0.441562192,80.53649474
10/9/2020 19:00,-0.019302809,82.60362693,84.18471748,31.97274242,-0.441004094,80.69737374
10/9/2020 19:15,-0.019011343,82.66956867,84.16071479,31.97241114,-0.381614135,80.86002642
10/9/2020 19:30,-0.018719876,82.56970827,84.12532717,31.97207986,-0.383845377,80.75097099
10/9/2020 19:45,-0.018428409,82.41863528,84.03129612,31.97174858,-0.387367272,80.96791443
10/9/2020 20:00,-0.018136942,82.2675623,83.73833253,31.97141729,-0.388399084,80.93039042
10/9/2020 20:15,-0.017845476,82.11648931,83.80240512,31.97108601,-0.388167349,80.77806814
10/9/2020 20:30,-0.017554009,81.98097981,83.53132133,31.97075473,-0.383901473,81.14243736
10/9/2020 20:45,-0.017262542,81.95250905,83.4564583,31.97042345,-0.352907569,81.18072562
10/9/2020 21:00,-0.016971076,81.9443661,83.10792402,31.97009216,-0.336389253,81.15572279
10/9/2020 21:15,-0.016679609,81.93607657,82.73116932,31.96976088,-0.327616014,81.10513018
10/9/2020 21:30,-0.016388142,81.90007743,82.54224736,31.9694296,-0.345479778,80.99413479
10/9/2020 21:45,-0.016096675,81.84346811,82.24748605,31.96909832,-0.380571562,80.98016731
10/9/2020 22:00,-0.015740134,81.7868588,82.06153797,31.96883668,-0.361082281,80.96619982
10/9/2020 22:15,-0.015003373,81.73024297,81.96160195,31.9691477,-0.389376663,80.95223045
10/9/2020 22:30,-0.014204918,81.62894376,81.61636718,31.96958564,-0.309807589,80.92529653
10/9/2020 22:45,-0.013406462,81.48507464,81.45942618,31.97002357,-0.300275431,80.88601128
10/9/2020 23:00,-0.012608007,81.34120552,81.35025097,31.97046151,-0.298914043,80.84672603
10/9/2020 23:15,-0.011809551,81.19991945,80.8760487,31.97089944,-0.320708412,80.97575749
10/9/2020 23:30,-0.011011096,81.06840314,80.78897878,31.97133738,-0.318317097,81.13267099
10/9/2020 23:45,-0.01021264,80.93783004,80.68908774,31.97177531,-0.313316128,81.20934486
10/10/2020 0:00,-0.009414185,80.80725694,80.33044672,31.97221324,-0.312060568,81.27410145
10/10/2020 0:15,-0.008615729,80.67668384,80.0766395,31.97265118,-0.3221233,81.24620628
10/10/2020 0:30,-0.007817274,80.54611074,80.05369585,31.97308911,-0.332957878,81.09554575
10/10/2020 0:45,-0.007018818,80.41553764,79.74325907,31.97352705,-0.361537929,81.15811243
10/10/2020 1:00,-0.006220363,80.28496454,79.67985208,31.97396498,-0.335295093,80.99759388
10/10/2020 1:15,-0.005421907,80.15439144,79.47959032,31.97440292,-0.330008589,80.77772375
10/10/2020 1:30,-0.004623452,80.02381834,79.29857372,31.97484085,-0.374533971,80.70541993
10/10/2020 1:45,-0.003824996,79.89324524,79.30085027,31.97527879,-0.356123202,81.06193777
10/10/2020 2:00,-0.003026541,79.73867245,79.05181033,31.97571672,-0.325407788,80.64664141
10/10/2020 2:15,-0.002228085,79.53091377,78.92673829,31.97615465,-0.317507343,80.42060802
10/10/2020 2:30,-0.00142963,79.32308987,78.78247303,31.97659259,-0.358875031,80.30809012
10/10/2020 2:45,-0.000631174,79.20019762,78.58156436,31.97703052,-0.327593937,80.86699228
10/10/2020 3:00,0.000167281,79.12328764,78.37336614,31.97746846,-0.318371287,80.97855874
10/10/2020 3:15,0.000965737,79.04637766,78.32409506,31.97790639,-0.290569973,80.69312829
10/10/2020 3:30,0.001764192,78.96946768,77.8963802,31.97834433,-0.282189517,80.13446242
10/10/2020 3:45,0.002562648,78.8925577,77.65599615,31.97878226,-0.27378406,80.0396905
10/10/2020 4:00,0.003361103,78.81564772,77.54826909,31.9792202,-0.265600157,80.34331466
10/10/2020 4:15,0.004159559,78.73873774,77.12823885,31.97965813,-0.269392533,80.51931294
10/10/2020 4:30,0.004958014,78.66182776,76.92632828,31.98009606,-0.234545801,80.53277565
10/10/2020 4:45,0.00575647,78.61027838,76.97196521,32.09472645,-0.246364976,79.87775215
10/10/2020 5:00,0.006554925,104.2294229,74.6292062,34.34031225,0.59705004,90.84536482
10/10/2020 5:15,3.119439768,737.6207644,76.52777565,38.36600385,45.90839971,380.1711445
10/10/2020 5:30,7.694164574,789.7801184,89.28137348,41.37587824,74.42512578,543.4238676
10/10/2020 5:45,8.208338949,809.6321451,91.91904578,41.5290823,74.51460382,547.582231
10/10/2020 6:00,8.788833866,822.0553714,91.91783567,41.68228636,74.8096675,547.5486915
10/10/2020 6:15,9.874168286,842.5354219,91.74327339,41.83549042,75.3758748,550.0311789
10/10/2020 6:30,9.621745975,840.5645608,91.83459152,41.98869447,75.08909529,548.93099
10/10/2020 6:45,9.894588057,847.1521428,92.1520633,42.14189853,75.16911059,548.9670267
10/10/2020 7:00,11.44863877,872.2662338,92.57108532,42.29510259,76.04220422,553.8417092
10/10/2020 7:15,11.98474327,884.1553412,92.51911889,42.44830665,76.33311925,555.0129228
10/10/2020 7:30,11.90899598,884.7234307,92.71581281,42.60151071,76.25714249,554.8660371
10/10/2020 7:45,11.90199566,884.6510959,92.71481236,42.75471477,76.14381573,554.647867
10/10/2020 8:00,11.9432962,885.9206303,92.92075801,42.90791883,76.13548774,554.8739429
10/10/2020 8:15,33.28580693,1035.354103,95.23434933,49.68535445,96.74146762,604.4001643
10/10/2020 8:30,45.25046058,1099.455812,98.3035778,56.72663347,111.079021,638.1909935
10/10/2020 8:45,46.41282389,1099.540748,97.74599662,57.57985781,112.9352851,640.6430934
10/10/2020 9:00,46.35164102,1099.336784,98.4439301,57.58745359,113.102848,641.8057816
10/10/2020 9:15,46.36839519,1099.254592,98.75218505,57.59504937,113.1233814,641.8377515
10/10/2020 9:30,47.31092477,1097.183893,98.37357428,57.60264515,114.4204336,643.7701393
10/10/2020 9:45,46.67775384,1098.914149,99.67898842,57.61024093,113.7038907,645.1080444
10/10/2020 10:00,46.23760546,1099.810349,101.2612133,57.61783671,113.1997087,645.8881449
10/10/2020 10:15,46.29289277,1099.876505,102.3977116,57.62543249,113.3041789,648.1593356
10/10/2020 10:30,46.35430218,1100.057634,102.9393857,57.61486954,113.3289068,649.0765568
10/10/2020 10:45,46.39599787,1099.934221,104.0102363,57.87481899,113.3274953,651.2719869
10/10/2020 11:00,46.4123926,1099.990458,104.7295105,58.40649946,113.3758755,652.4722128
10/10/2020 11:15,46.51845968,1099.791511,104.8657775,58.93510664,113.4704965,653.0072442
10/10/2020 11:30,46.49514861,1099.994463,106.2967959,58.31970932,113.5372373,655.6224176
10/10/2020 11:45,46.46803461,1100.165846,106.6165519,58.66369127,113.5789666,655.4757316
10/10/2020 12:00,48.18168577,1097.917509,105.5661823,60.30443277,115.621681,658.1863808
10/10/2020 12:15,48.91874159,1097.536174,105.5189652,59.66113823,116.4286672,660.5375885
10/10/2020 12:30,49.65688634,1095.721311,104.8987679,60.23325583,117.5001232,661.587563
10/10/2020 12:45,50.6106437,1093.522575,103.4751862,60.86203929,118.6296182,662.2873193
10/10/2020 13:00,51.1649115,1092.292439,103.3636734,61.10118091,119.5355943,663.870448
10/10/2020 13:15,50.90988428,1092.872069,104.2414441,61.44686638,119.2071761,664.3919215
10/10/2020 13:30,52.23594764,1088.949701,102.561757,61.24129596,121.3658423,665.8786809
10/10/2020 13:45,51.77134911,1089.998415,103.7252343,61.48131529,120.9047069,666.2051368
10/10/2020 14:00,51.76144182,1089.742774,103.8123578,62.35951195,121.0368593,666.4867255
10/10/2020 14:15,56.91744573,1074.833279,98.41172123,67.27908399,129.3398295,673.2622226
10/10/2020 14:30,62.1936714,1067.391963,93.51339519,74.47982624,138.8554827,685.7891454
10/10/2020 14:45,55.13256995,1081.365297,99.82272263,64.5064367,125.7676789,670.5109144
10/10/2020 15:00,56.14315036,1078.194532,98.88039262,65.09295467,127.3645972,671.6149144
10/10/2020 15:15,65.40577121,1063.888344,91.87615934,79.05396921,144.2418402,693.283193
10/10/2020 15:30,61.00533575,1071.025544,94.82530316,72.65585465,136.2078977,682.2432524
10/10/2020 15:45,67.3509676,1068.561828,92.22703649,83.04883494,147.9067759,701.8155316
10/10/2020 16:00,72.63653198,1059.416896,91.95244106,83.04747676,152.9929603,661.3783858
10/10/2020 16:15,73.04101681,1059.103663,91.99716378,83.04611858,153.1189315,657.7049377
10/10/2020 16:30,73.12847509,1058.879002,91.62282238,83.0447604,153.1889932,657.3858222
10/10/2020 16:45,74.34747572,1057.32134,91.05339301,83.04340223,154.0556559,649.2682826
10/10/2020 17:00,78.20960319,1052.630076,90.42024126,83.04204405,156.5845115,617.2657034
10/10/2020 17:15,78.74007507,1052.059176,90.51264946,83.04068587,156.9151277,614.5624756
10/10/2020 17:30,78.73555102,1052.105355,90.46703054,83.0393277,156.8822022,614.143856
10/10/2020 17:45,78.983941,1051.507299,89.57396245,83.03796952,157.0908139,613.0907747
10/10/2020 18:00,79.1903664,1050.938794,87.83188699,83.03661134,157.4107295,611.165087
10/10/2020 18:15,79.25082111,1050.557337,87.55401394,83.03525316,157.5034143,610.8787269
10/10/2020 18:30,79.32094355,1050.605862,87.18715242,83.03389499,157.6572178,611.1665937
10/10/2020 18:45,79.60298907,1050.149065,85.57787016,83.03253681,157.9500189,610.0520879
10/10/2020 19:00,79.94814677,1049.098944,83.87342125,83.03117863,158.2941566,607.9369815
10/10/2020 19:15,80.18816513,1048.84888,82.74044068,83.02982046,158.5612112,607.2978852
10/10/2020 19:30,79.44785237,1049.602948,81.90424838,83.02846228,158.2367529,616.1155792
10/10/2020 19:45,75.26465957,1054.17228,81.12363491,83.0271041,155.8490066,652.2711234
10/10/2020 20:00,76.02028411,1052.690344,80.39164256,83.02574592,156.617451,646.0000354
10/10/2020 20:15,76.15573194,1052.334567,79.61725903,83.02438775,156.7327225,644.8425074
10/10/2020 20:30,76.27979427,1052.077568,79.02431524,83.02302957,156.9210997,644.1628451
10/10/2020 20:45,76.45142454,1052.008582,78.45245544,83.02167139,157.1435271,643.6893872
10/10/2020 21:00,76.57739697,1051.902948,78.00260436,83.02031322,157.2085735,643.2563911
10/10/2020 21:15,76.65633699,1051.652703,77.74919223,83.01895504,157.318043,642.7654687
10/10/2020 21:30,76.75898852,1051.553811,77.3581186,83.01759686,157.421317,642.3732953
10/10/2020 21:45,76.80007295,1051.350524,77.11771685,83.01623868,157.4932174,642.2803571
10/10/2020 22:00,77.03375569,1050.750663,76.34706882,83.01488051,157.7056369,641.1786881
10/10/2020 22:15,77.12601619,1050.614919,76.16465531,83.01352233,157.8776062,640.9235137
10/10/2020 22:30,77.22373217,1050.631571,75.96022909,83.01216415,157.9634579,640.5633617
10/10/2020 22:45,76.21732509,1051.977213,75.83046082,83.01080598,157.2376274,649.9006049
10/10/2020 23:00,30.37469733,957.2388144,88.11251337,51.33803169,87.95786707,542.5129105
10/10/2020 23:15,0.135968364,560.1414992,83.36696417,33.80815765,0.144137757,133.3914463
10/10/2020 23:30,0.130928941,530.7679255,87.41990317,32.31015798,-0.18411798,285.1017173
10/10/2020 23:45,0.125889517,481.1017592,88.03196615,31.96664628,-0.140461421,327.2315728
10/11/2020 0:00,0.120850093,427.7242287,88.20051908,31.96870157,-0.097999928,319.7897508
10/11/2020 0:15,0.115810669,382.5949167,87.92101329,31.97075687,-0.105685765,309.2087947
10/11/2020 0:30,0.110771246,346.2426206,87.41837448,31.97281216,-0.066969221,298.0828856
10/11/2020 0:45,0.105731822,320.115107,87.10963462,31.97486745,-0.043882556,288.7495591
10/11/2020 1:00,0.100692398,302.2965465,87.16162215,31.97692274,-0.111567961,277.6191001
10/11/2020 1:15,0.095652975,284.9967662,86.4348403,31.97897803,-0.081050896,266.4319752
10/11/2020 1:30,0.090613551,268.9431945,85.8067154,31.98103333,-0.044303177,256.6668166
10/11/2020 1:45,0.085574127,254.8217317,85.4446968,31.98308862,-0.091041638,246.502053
10/11/2020 2:00,0.080534704,241.999838,84.79122335,31.98514391,-0.145631358,238.5183239
10/11/2020 2:15,0.07549528,230.5344804,84.53979349,31.9871992,-0.170068811,229.866344
10/11/2020 2:30,0.070455856,220.3848678,84.06742787,31.9892545,-0.154596486,222.0914749
10/11/2020 2:45,0.065416432,211.3570845,83.75837209,31.99130979,-0.112426091,215.9634132
10/11/2020 3:00,0.060377009,202.9666026,83.61073445,31.99336508,-0.080901528,208.1334528
10/11/2020 3:15,0.055337585,195.5349371,83.17058075,31.99542037,-0.09878999,202.2443593
10/11/2020 3:30,0.050298161,188.7638489,82.98026482,31.99747567,-0.117859464,196.0926352
10/11/2020 3:45,0.045258738,182.6828309,83.09212871,31.99953096,-0.151377503,190.8723585
10/11/2020 4:00,0.040219314,177.6485513,82.66186269,32.00158625,-0.203295221,186.100271
10/11/2020 4:15,0.03517989,172.9377264,82.4192016,32.00364154,-0.225670373,181.2150877
10/11/2020 4:30,0.030140466,168.5094719,82.27501106,32.00569683,-0.227212427,177.0430558
10/11/2020 4:45,0.025101043,164.5283933,82.31158634,32.00775213,-0.233406642,173.4239054
10/11/2020 5:00,0.020061619,160.5864291,82.75106628,32.00980742,-0.231788322,169.5612516
10/11/2020 5:15,0.015022195,157.09397,82.7661345,32.01186271,-0.191763755,166.2150716
10/11/2020 5:30,0.009982772,153.7425024,82.97072762,32.013918,-0.223432039,163.0510084
10/11/2020 5:45,0.004943348,150.3910349,82.78896645,32.0159733,-0.256625798,159.7283112
10/11/2020 6:00,-9.61E-05,147.1050512,82.91068363,32.01802859,-0.220027848,157.6513189
10/11/2020 6:15,-0.005135499,144.4184744,82.67723804,32.02008388,-0.165790816,154.8108866
10/11/2020 6:30,-0.010174923,141.8765354,82.91351598,32.02213917,-0.173309448,152.3524485
10/11/2020 6:45,-0.015214347,139.3345963,82.63368635,32.02419446,-0.185497965,149.4724314
10/11/2020 7:00,-0.019875786,136.7929839,83.04579925,32.02624976,-0.182666838,147.1618086
10/11/2020 7:15,-0.015271703,140.5113025,81.82665836,32.71523223,0.099230754,132.0109507
10/11/2020 7:30,-0.006686743,295.9661744,78.45565897,34.3652312,2.222817455,114.6143767
10/11/2020 7:45,5.795084828,797.367971,88.42593117,40.3280316,64.08139147,494.0740631
10/11/2020 8:00,7.762019505,810.9202032,98.76752566,41.76399368,73.72622131,551.5690109
10/11/2020 8:15,8.927004841,832.3726931,99.14754506,41.98025915,74.40011085,554.6186024
10/11/2020 8:30,11.85146241,884.9550456,100.2270842,42.19652463,76.07234385,564.0804292
10/11/2020 8:45,12.21323238,895.1047812,100.6818184,42.4127901,76.12693177,564.2805297
10/11/2020 9:00,12.10634273,896.0966989,100.8699665,42.62905557,75.98453095,563.5367152
10/11/2020 9:15,16.17219078,935.7996594,101.1710793,43.42542625,78.93794644,572.5553453
10/11/2020 9:30,44.91176874,1099.866369,105.1913528,56.75858881,110.4559885,645.2726416
10/11/2020 9:45,45.93568272,1099.635341,104.3887496,57.81094345,112.2948957,648.7125213
10/11/2020 10:00,46.8201502,1100.02147,104.4613193,58.65404106,113.6150816,651.3385412
10/11/2020 10:15,55.754301,1082.618606,97.47450826,67.77051556,128.2592012,667.2119546
10/11/2020 10:30,69.97109039,1063.525373,84.37674614,83.4452589,151.2729617,693.2392063
10/11/2020 10:45,69.75559725,1063.975357,84.71053753,83.4624248,151.0911636,693.5444219
10/11/2020 11:00,69.52057741,1064.824383,85.55995721,83.4795907,150.8665511,694.5403833
10/11/2020 11:15,69.30589567,1064.887073,86.11117894,83.4967566,150.6326947,695.2007917
10/11/2020 11:30,69.14649789,1065.550138,86.88456844,83.5139225,150.4005001,695.867698
10/11/2020 11:45,69.20390695,1065.594679,87.45086172,83.5310884,150.3735597,695.4585991
10/11/2020 12:00,73.53049626,1058.225069,87.87065801,83.5482543,154.1638655,661.0628169
10/11/2020 12:15,73.77741533,1057.58221,87.88885708,83.5654202,154.4049158,658.8728019
10/11/2020 12:30,74.37059161,1056.636872,87.59650091,83.5825861,154.891114,654.5558524
10/11/2020 12:45,74.10605323,1057.081852,88.46622774,83.599752,154.6347288,654.8260186
10/11/2020 13:00,74.05665074,1057.125317,88.65605282,83.6169179,154.6025479,655.172054
10/11/2020 13:15,74.01277623,1056.937872,88.84337424,83.6340838,154.6428859,655.8672177
10/11/2020 13:30,74.02422926,1056.985237,88.55285433,83.65124969,154.6802226,655.4309091
10/11/2020 13:45,73.87308982,1057.188247,89.45164617,83.66841559,154.5664492,656.5989622
10/11/2020 14:00,73.8807473,1056.742273,89.03717196,83.68558149,154.6130194,656.0403597
10/11/2020 14:15,73.8152461,1056.9053,89.28620946,83.70274739,154.6112966,656.0933484
10/11/2020 14:30,73.91739178,1056.412716,89.10256114,83.71991329,154.789171,656.4157986
10/11/2020 14:45,73.5533058,1057.059097,90.33495446,83.73707919,154.3215549,657.3730579
10/11/2020 15:00,73.65542698,1057.106268,89.87575848,83.75424509,154.3709046,656.870672
10/11/2020 15:15,73.78005898,1056.884055,89.10814473,83.77141099,154.5307014,655.7918151
10/11/2020 15:30,73.40233204,1057.381817,89.41554255,83.78857689,154.2365452,659.118795
10/11/2020 15:45,73.19178082,1057.520456,88.65064432,83.80574279,154.165854,660.501639
10/11/2020 16:00,73.29516141,1057.344023,88.48514394,83.82290869,154.2357703,660.7281823
10/11/2020 16:15,73.27511509,1057.508111,88.6457859,83.84007459,154.211151,660.9803442
10/11/2020 16:30,73.45865755,1057.096147,87.88739371,83.85724049,154.3508448,659.9721184
10/11/2020 16:45,73.64186982,1056.682353,87.16801967,83.87440639,154.571587,658.7311953
10/11/2020 17:00,73.71054969,1056.532876,86.83604559,83.89157228,154.6486047,658.8695604
10/11/2020 17:15,73.80249314,1056.291474,86.62019239,83.90873818,154.824932,658.8088459
10/11/2020 17:30,73.92007936,1055.966683,86.21442976,83.92590408,154.9509946,658.4172552
10/11/2020 17:45,73.96827908,1056.09892,85.84372982,83.94306998,154.9189334,657.4184817
10/11/2020 18:00,74.11959276,1055.9179,85.03697625,83.96023588,155.0241499,656.1926631
10/11/2020 18:15,74.3483314,1055.107811,84.40501985,83.97634851,155.4301688,655.9898046
10/11/2020 18:30,74.67755228,1054.550077,83.24176984,83.97584289,155.74998,654.7449516
10/11/2020 18:45,74.8315984,1054.402485,82.56360739,83.9696028,155.8435354,653.879422
10/11/2020 19:00,75.00734932,1054.15042,81.67041695,83.96336271,156.0900113,652.9162896
10/11/2020 19:15,72.84637811,1057.58894,80.58526331,83.95712262,154.3323696,672.9302461
10/11/2020 19:30,71.17353243,1059.956282,80.04019658,83.95088253,153.0034971,687.9949962
10/11/2020 19:45,71.31293655,1059.541265,79.59350234,83.94464244,153.1776598,687.7287823
10/11/2020 20:00,71.50705096,1059.259658,79.02730883,83.93840235,153.3767273,686.8641126
10/11/2020 20:15,71.70040412,1058.797757,78.45113718,83.93216226,153.6091932,686.1046144
10/11/2020 20:30,71.84549513,1058.422873,78.0517519,83.92592217,153.7962832,685.5724214
10/11/2020 20:45,71.95896814,1058.263339,77.75170836,83.91968208,153.9308045,685.4332953
10/11/2020 21:00,72.12190821,1057.898872,77.37130689,83.91344199,154.1428855,684.9544831
10/11/2020 21:15,72.18530403,1057.774607,77.31787321,83.9072019,154.2281318,684.9399446
10/11/2020 21:30,72.26317725,1057.700881,77.16773417,83.90096181,154.2052385,685.0525509
10/11/2020 21:45,72.3897421,1057.451892,76.72558103,83.89472172,154.3851324,684.2285605
10/11/2020 22:00,72.53053201,1057.205649,76.29763252,83.88848163,154.5732149,683.22131
10/11/2020 22:15,72.66747114,1056.965352,75.75753054,83.88224154,154.7631205,683.3413874
10/11/2020 22:30,72.81828137,1056.509021,75.49112308,83.87600145,154.9630523,682.9323748
10/11/2020 22:45,72.80385047,1056.698985,75.3999133,83.86976136,154.9382742,682.7785389
10/11/2020 23:00,72.85637282,1056.390659,75.16464246,83.86352127,155.1004133,682.7681753
10/11/2020 23:15,72.95576372,1056.158438,75.01426564,83.85728118,155.2144303,682.2104885
10/11/2020 23:30,73.10264351,1055.90301,74.60799985,83.85104109,155.3721864,682.3385896
10/11/2020 23:45,73.02753736,1054.064775,74.30522948,83.844801,155.4411931,681.7471573
10/12/2020 0:00,70.39024943,1038.035157,74.3725141,81.94352931,152.8877361,675.4362132
10/12/2020 0:15,71.34149137,1041.134738,74.22027334,82.82917469,154.1809653,678.4472212
10/12/2020 0:30,52.33910893,1084.121773,89.55141038,61.38214574,122.0517543,643.9881983
10/12/2020 0:45,46.42745988,1099.001464,99.27147661,57.3485186,113.1195544,640.5653933
10/12/2020 1:00,46.43389479,1099.0128,99.37037955,57.35389084,113.1503332,640.2441441
10/12/2020 1:15,46.46333013,1099.016,99.20549075,57.35926308,113.1578032,640.4167032
10/12/2020 1:30,46.50739069,1099.077039,99.16827154,57.36463533,113.1065534,640.1918185
10/12/2020 1:45,46.43017165,1099.203447,99.28189763,57.3367423,113.0671173,640.0255537
10/12/2020 2:00,46.48172425,1098.993695,99.01722613,57.31783839,113.1014701,639.8378319
10/12/2020 2:15,46.42900083,1099.271115,99.0625758,57.31272986,112.9767423,639.8844141
10/12/2020 2:30,46.60943114,1098.96118,99.44009009,57.30762133,113.2760064,641.1601216
10/12/2020 2:45,46.52439147,1099.201157,99.45676113,57.33202136,113.1349079,640.9527068
10/12/2020 3:00,46.31086989,1099.424562,99.59601441,57.52643338,112.9209054,640.6417427
10/12/2020 3:15,46.41066919,1099.210383,99.41559685,57.72935286,113.0885756,640.8310829
10/12/2020 3:30,46.43645951,1098.966169,99.27535058,57.93227235,113.1120569,640.6771518
10/12/2020 3:45,46.56842792,1098.987657,99.15741383,58.13519183,113.1919095,640.5455121
10/12/2020 4:00,47.37295205,1096.998334,98.32813012,57.47349395,114.2607434,640.9202361
10/12/2020 4:15,46.23202565,1099.507113,99.64499873,57.04988915,112.7945263,640.4816673
10/12/2020 4:30,46.31460567,1099.575007,99.84972367,57.24789079,112.8858101,641.447832
10/12/2020 4:45,46.39604109,1099.694904,100.1836688,57.9276168,112.9261643,641.9097472
10/12/2020 5:00,46.79083564,1098.476993,99.67729751,58.29010079,113.5143888,641.7455879
10/12/2020 5:15,49.05642756,1091.830717,97.51027574,59.96768123,116.9666572,643.8489861
10/12/2020 5:30,72.96558964,1055.762365,75.05822787,83.12003971,154.8633979,681.0712733
10/12/2020 5:45,73.06062129,1054.492801,73.99844545,83.07523775,155.2697102,680.6962603
10/12/2020 6:00,68.10315335,1043.475203,74.35010786,77.27549152,148.0541911,668.2800987
10/12/2020 6:15,47.14969084,1096.510241,97.33722781,58.15419716,114.1079896,639.6765495
10/12/2020 6:30,59.04631954,1067.49395,82.70098551,65.64263426,131.5682394,650.2767346
10/12/2020 6:45,46.33742563,1099.39772,98.33354145,57.07915356,112.9152328,639.0062028
10/12/2020 7:00,46.45811732,1099.065552,98.88874162,57.56467192,113.1280709,640.149565
10/12/2020 7:15,46.41115826,1099.127045,99.1521455,57.46474882,113.1718357,640.3184407
10/12/2020 7:30,46.37760789,1099.332905,99.1505714,57.36336907,113.0123871,640.3043699
10/12/2020 7:45,46.5076369,1098.913399,98.61335655,57.33723213,113.1748746,639.6593023
10/12/2020 8:00,56.36530714,1078.2879,88.92587153,66.29839443,128.4943147,652.0573368
10/12/2020 8:15,73.76833992,1054.916018,72.78042176,83.53785356,156.0676505,679.4312412
10/12/2020 8:30,73.55235916,1055.412075,73.30608312,83.55209073,155.9530198,680.5178688
10/12/2020 8:45,73.39120396,1055.81793,73.83535861,83.56632789,155.6754804,680.8224794
10/12/2020 9:00,73.01142757,1057.058285,75.11708103,83.58056506,155.0856279,681.8074152
10/12/2020 9:15,72.7452797,1057.985873,76.07712893,83.59480222,154.6679739,683.0262481
10/12/2020 9:30,72.5111035,1058.68241,76.80552281,83.60903939,154.3629098,683.5797958
10/12/2020 9:45,72.41200607,1059.093952,77.25861818,83.62327656,154.1500043,684.010075
10/12/2020 10:00,72.4297843,1059.246548,77.5474595,83.63751372,154.2529032,684.1965654
10/12/2020 10:15,72.48641704,1058.819288,77.70072673,83.65175089,154.4649108,684.402297
10/12/2020 10:30,72.29364029,1059.012806,78.33480804,83.66598805,154.3813048,685.0018016
10/12/2020 10:45,72.24576841,1059.023686,78.73493583,83.68022522,154.4160017,686.034813
10/12/2020 11:00,75.6937104,1053.75798,80.34577666,83.69446238,157.1644649,654.8573394
10/12/2020 11:15,76.31321771,1053.103568,82.21779535,83.70869955,157.5166624,648.4808463
10/12/2020 11:30,77.69880248,1051.919636,82.91194457,83.72293671,158.1979683,639.1999879
10/12/2020 11:45,77.56564741,1052.178552,83.84389579,83.73717388,157.9864765,638.9513406
10/12/2020 12:00,77.00141296,1053.399989,84.64961987,83.75141104,157.4319054,643.0659845
10/12/2020 12:15,75.37847366,1054.995153,84.64466828,83.76564821,156.4685267,653.3436917
10/12/2020 12:30,77.07781493,1052.79047,85.62156208,83.77988538,157.5816079,642.5836534
10/12/2020 12:45,77.35380733,1053.195178,87.10981761,83.79412254,157.3637726,638.5166152
10/12/2020 13:00,77.44011107,1052.714432,86.99452723,83.80835971,157.606511,638.6823657
10/12/2020 13:15,77.17679753,1053.010609,87.9136328,83.82259687,157.3857132,639.8120555
10/12/2020 13:30,76.95372573,1053.640316,88.72987353,83.83683404,157.0476493,640.4582364
10/12/2020 13:45,76.68684526,1053.709553,89.54359538,83.8510712,156.9434782,640.961995
10/12/2020 14:00,76.6276955,1053.756971,89.53158042,83.86530837,156.834538,641.1464442
10/12/2020 14:15,76.53104943,1053.808541,90.00458523,83.87954553,156.8135861,642.1828788
10/12/2020 14:30,76.46324015,1053.652402,89.97395209,83.8937827,156.8172582,641.7199757
10/12/2020 14:45,76.50034875,1053.620401,89.93436662,83.90801986,156.8647546,641.642584
10/12/2020 15:00,76.3431966,1053.948716,90.48136351,83.92225703,156.6753066,642.0814979
10/12/2020 15:15,76.16959335,1054.279059,91.18437195,83.9364942,156.4506175,643.3422418
10/12/2020 15:30,76.24156515,1054.294207,90.74666707,83.95073136,156.4909084,642.0748308
10/12/2020 15:45,76.47157543,1053.526797,89.7690027,83.96496853,156.7956424,641.4732976
10/12/2020 16:00,76.25172952,1054.082148,90.40513921,83.97881059,156.4889881,641.8523749
10/12/2020 16:15,76.34564945,1053.767458,90.02107961,83.98288401,156.6292317,641.5925271
10/12/2020 16:30,76.34261306,1053.746251,90.15536083,83.98274454,156.6842642,641.9643935
10/12/2020 16:45,76.42826503,1053.589455,89.87547679,83.98260506,156.7159351,641.5237623
10/12/2020 17:00,76.38297073,1053.886229,90.02793069,83.98246559,156.6999032,641.5703796
10/12/2020 17:15,76.39413025,1053.608014,89.90582678,83.98232611,156.7374324,641.3134769
10/12/2020 17:30,76.4174124,1053.462369,89.8322148,83.98218664,156.7814819,641.04769
10/12/2020 17:45,76.48175486,1053.275659,89.65746752,83.98204716,156.9395694,640.9595097
10/12/2020 18:00,76.56708194,1053.032396,89.02669736,83.98190769,157.0752098,640.2659095
10/12/2020 18:15,76.75856934,1052.606637,88.33365246,83.98176821,157.2458158,639.4831408
10/12/2020 18:30,76.93322926,1052.289503,87.65712081,83.98162874,157.4645191,638.8799955
10/12/2020 18:45,77.21540952,1051.829751,86.44185037,83.98148926,157.765583,637.9546303
10/12/2020 19:00,77.37008516,1051.286333,85.96789711,83.98134979,157.9893476,636.8791409
10/12/2020 19:15,77.87071045,1050.022506,84.15406987,83.98121032,158.6394434,635.8820808
10/12/2020 19:30,78.03863065,1049.646629,83.6567156,83.98107084,158.8843806,635.5488135
10/12/2020 19:45,78.24595591,1049.460186,82.88847447,83.98093137,159.0672545,634.7347474
10/12/2020 20:00,78.41636902,1049.010072,82.07713226,83.98079189,159.3154677,633.99889
10/12/2020 20:15,78.62699511,1048.32076,81.24521775,83.98065242,159.7435722,632.9042718
10/12/2020 20:30,78.05238836,1048.875238,80.73246762,83.98051294,159.5089548,639.054123
10/12/2020 20:45,77.05626995,1049.649093,80.10293251,83.98037347,159.1142535,646.866489
10/12/2020 21:00,77.18588738,1049.41178,79.67294012,83.98023399,159.2500365,647.034575
10/12/2020 21:15,77.28704197,1049.238233,79.46713918,83.98009452,159.4175471,646.9513442
10/12/2020 21:30,76.62902866,1050.826245,81.76802747,83.97995504,158.6464785,649.3640862
10/12/2020 21:45,76.59991783,1050.901545,82.37504062,83.97981557,158.5769072,649.8502279
10/12/2020 22:00,73.04586967,1056.533112,80.04143673,83.97967609,155.7499851,681.6331996
10/12/2020 22:15,72.09919923,1057.622978,79.72704379,83.97953662,155.0755144,690.327657
10/12/2020 22:30,72.39837934,1056.955289,78.70709528,83.97939714,155.4961903,689.0919017
10/12/2020 22:45,72.84312002,1055.725743,77.34430691,83.97925767,156.1271702,687.6477826
10/12/2020 23:00,73.080075,1055.212461,76.55484261,83.97911819,156.4057839,687.0291874
10/12/2020 23:15,73.15853382,1054.963508,76.35275963,83.97897872,156.5485041,686.4919713
10/12/2020 23:30,73.14380838,1055.087553,76.30380942,83.97883924,156.5015976,686.7304791
10/12/2020 23:45,73.35026309,1054.613553,75.78595371,83.97869977,156.7730489,686.1631461
10/13/2020 0:00,73.74378176,1053.8066,74.75909891,83.97608592,157.2374839,685.0683873
10/13/2020 0:15,73.86295112,1053.302474,74.45490496,83.91229446,157.4299733,684.6711868
10/13/2020 0:30,74.1072049,1052.683735,73.64910838,83.82211909,157.723355,683.7886878
10/13/2020 0:45,74.37568537,1052.133954,72.90923793,83.73194372,158.0823552,682.7299221
10/13/2020 1:00,74.50300835,1051.787014,72.57631926,83.64176835,158.2617585,682.5475786
10/13/2020 1:15,74.51793087,1051.885086,72.72670884,83.55159298,158.2536439,682.591848
10/13/2020 1:30,74.68500762,1051.554472,72.22407793,83.46141762,158.4440412,682.4913404
10/13/2020 1:45,74.7706527,1050.802963,71.62028705,83.37124225,158.6193078,681.3070584
10/13/2020 2:00,73.25361712,1037.682131,71.52946982,83.28106688,157.8787188,679.4507033
10/13/2020 2:15,73.77617793,1040.03913,71.2587886,83.19089151,158.1711729,679.8003189
10/13/2020 2:30,74.29004136,1042.171284,70.36655579,83.10071614,158.6284236,679.1244174
10/13/2020 2:45,73.44219419,1034.980391,70.20998166,82.87074347,158.1327625,677.5259324
10/13/2020 3:00,71.79401856,1033.087999,69.73305392,79.63169928,154.7401541,669.86705
10/13/2020 3:15,59.85268478,1065.735425,77.21302259,64.67156686,133.1103368,645.419977
10/13/2020 3:30,45.84587959,1099.216948,96.66921687,56.65819774,112.9743544,635.4822807
10/13/2020 3:45,45.88715118,1099.531911,97.31469993,56.46844621,112.9248589,637.1964945
10/13/2020 4:00,46.08545195,1099.129881,96.81928665,56.42060592,113.1341779,636.4003798
10/13/2020 4:15,46.20943571,1098.836323,96.27083277,56.3635391,113.2442757,636.0701697
10/13/2020 4:30,46.09167789,1099.127631,96.3128357,56.91445354,113.1104782,636.053974
10/13/2020 4:45,46.23000307,1098.690225,96.39400429,57.31402888,113.3649229,636.6747209
10/13/2020 5:00,46.08723726,1099.017467,96.51248057,57.26130439,113.202177,636.3096109
10/13/2020 5:15,46.08534726,1098.950727,96.14962768,56.39400018,113.1876496,636.0704741
10/13/2020 5:30,46.14651717,1098.884328,95.91636522,56.31306401,113.2180606,635.291343
10/13/2020 5:45,46.09330573,1098.86057,95.75413462,56.47668587,113.1516568,635.6307279
10/13/2020 6:00,61.13457244,1066.943497,80.93550913,68.95759235,136.1465008,652.4154122
10/13/2020 6:15,74.72538773,1036.260926,67.4031467,83.45499731,159.5545198,675.6488195
10/13/2020 6:30,74.70180192,1033.305178,66.80501081,83.36598282,159.7210989,674.6095195
10/13/2020 6:45,74.66636894,1031.972169,66.45215822,83.27696832,159.8219772,674.4518583
10/13/2020 7:00,74.61001086,1030.534222,66.26002474,83.18795382,159.9168507,674.4493419
10/13/2020 7:15,74.6550657,1030.181773,66.15016795,83.09893933,160.0081027,673.9973983
10/13/2020 7:30,74.38929512,1029.040005,65.98942792,82.55207523,159.5646438,672.3328534
10/13/2020 7:45,74.29301207,1029.690609,66.0131914,82.81010923,159.2215693,671.6578386
10/13/2020 8:00,72.86387812,1030.35715,66.43001799,79.69702793,156.3412851,667.3118734
10/13/2020 8:15,59.66612163,1066.365336,75.52959686,63.41133238,132.5070482,641.2273527
10/13/2020 8:30,45.76926784,1099.578223,95.87947104,56.42456844,112.7052851,634.1788619
10/13/2020 8:45,53.85903948,1079.292193,87.36201109,61.22045178,124.2728972,641.8133347
10/13/2020 9:00,54.06289926,1080.299372,87.53649011,62.59559497,125.3271693,645.0664095
10/13/2020 9:15,46.59855222,1098.713776,98.31297268,57.08007762,114.1058886,640.2260464
10/13/2020 9:30,46.67568457,1098.724913,98.88605189,57.7879196,114.1975074,641.8593022
10/13/2020 9:45,45.89956212,1100.014576,100.814332,57.86403948,113.2711545,642.4716074
10/13/2020 10:00,46.04749819,1100.008974,101.6598802,58.12971603,113.4360254,644.291631
10/13/2020 10:15,47.53099341,1095.453176,101.2625383,59.34834734,115.7690921,647.6149896
10/13/2020 10:30,51.54502591,1087.20715,96.25155651,61.59544237,121.7351701,653.1559004
10/13/2020 10:45,56.39036193,1080.57344,95.52230095,67.74892201,129.7455044,663.982781
10/13/2020 11:00,72.0472783,1059.293196,80.78258909,83.63808259,154.7469577,690.3690131
10/13/2020 11:15,70.45791849,1049.204946,81.46438825,83.64893277,153.8514111,689.8409901
10/13/2020 11:30,70.24747767,1047.54517,81.55035476,83.65978295,153.6379237,689.5892695
10/13/2020 11:45,70.18112614,1046.286925,81.58090285,83.67063312,153.6311086,689.4040668
10/13/2020 12:00,71.4090366,1061.038279,82.74937775,83.6814833,153.8503935,692.5798576
10/13/2020 12:15,71.1119351,1061.864671,83.85737177,83.69233348,153.4230781,693.9446693
10/13/2020 12:30,71.0972674,1062.098283,83.8288284,83.70318366,153.2520154,693.5857005
10/13/2020 12:45,73.42818684,1057.910701,84.27938165,83.71403383,155.4244672,674.2671018
10/13/2020 13:00,75.88885967,1054.096521,85.38037106,83.72488401,157.4867331,652.3571786
10/13/2020 13:15,75.8522155,1054.146132,85.7688733,83.73573419,157.3559322,652.6724984
10/13/2020 13:30,75.77825283,1054.262463,85.89815214,83.74658437,157.2703995,652.5083752
10/13/2020 13:45,75.21822062,1054.643268,85.92703412,83.75743454,157.0196713,656.5313507
10/13/2020 14:00,75.39541904,1054.516696,86.90070566,83.76828472,157.0525474,653.6446807
10/13/2020 14:15,75.8485831,1053.8584,87.26362669,83.7791349,157.3545624,650.7585046
10/13/2020 14:30,76.8736665,1052.652482,87.17539191,83.78998508,157.9336481,644.1966298
10/13/2020 14:45,74.77072202,1055.887412,87.76004166,83.80083525,156.2356282,658.8058441
10/13/2020 15:00,75.31667393,1057.487657,88.19448838,83.81168543,156.4671106,656.7453446
10/13/2020 15:15,76.14075733,1053.667082,88.59318885,83.82253561,157.3207736,647.7780523
10/13/2020 15:30,73.90326751,1056.886856,88.41286958,83.83338579,155.5757086,663.9984641
10/13/2020 15:45,76.04372158,1053.711305,89.75998937,83.84423596,157.2057465,647.8392712
10/13/2020 16:00,77.46637394,1060.638614,88.77342423,83.85508614,158.1358289,647.5664574
10/13/2020 16:15,77.45880594,1061.630971,89.10887199,83.86593632,158.1932064,648.5852587
10/13/2020 16:30,77.57445116,1061.284838,88.76205942,83.8767865,158.414513,648.7526755
10/13/2020 16:45,77.55134327,1061.028818,88.78339919,83.88763667,158.4859978,648.7031985
10/13/2020 17:00,77.42956611,1061.337224,88.95902071,83.89848685,158.2973557,648.3099349
10/13/2020 17:15,77.48064109,1061.365648,88.73461164,83.90933703,158.3390594,648.0687434
10/13/2020 17:30,77.64328578,1060.915387,88.17800694,83.92018721,158.514469,647.7895322
10/13/2020 17:45,77.5610181,1061.16702,88.11664732,83.93103738,158.3798103,647.0932936
10/13/2020 18:00,77.69311577,1061.000036,87.55190411,83.94188756,158.5751903,647.1427596
10/13/2020 18:15,77.07852727,1060.5321,86.83685813,83.95273774,158.2753799,649.9440246
10/13/2020 18:30,75.9984538,1059.944942,85.84291282,83.96358792,157.7056358,655.9768633
10/13/2020 18:45,75.62404661,1059.228546,84.62579679,83.94796958,157.5772304,659.4263057
10/13/2020 19:00,75.18807329,1058.612138,83.51623285,83.90037068,157.4487103,662.5192399
10/13/2020 19:15,75.41923887,1058.003921,82.63628946,83.85270184,157.7955729,661.6879626
10/13/2020 19:30,75.73440137,1057.400715,81.41244048,83.80503301,158.1084745,660.1114217
10/13/2020 19:45,73.44551426,1059.695877,83.1565554,83.75736417,155.5926428,672.76711
10/13/2020 20:00,71.45015646,1059.923125,80.71690827,83.70969533,154.017172,688.4535112
10/13/2020 20:15,71.82553522,1058.887452,79.29296586,83.6620265,154.6370392,687.1741291
10/13/2020 20:30,72.10565548,1058.407502,78.49317763,83.61435766,154.8628555,686.5067848
10/13/2020 20:45,72.23155982,1058.125956,78.1858289,83.56668883,155.0516357,686.2709855
10/13/2020 21:00,72.30696009,1058.104897,77.94205564,83.51901999,155.0778717,685.9993852
10/13/2020 21:15,72.09263102,1058.815061,78.58576757,83.47135115,154.722396,686.4550372
10/13/2020 21:30,72.1681818,1058.669242,78.23334309,83.42368232,154.7605935,686.0205975
10/13/2020 21:45,72.47046762,1057.955526,77.2320239,83.37601348,155.1693516,684.4769897
10/13/2020 22:00,72.62452014,1057.571375,76.66091834,83.32834465,155.3814713,684.2943636
10/13/2020 22:15,72.65776146,1057.474922,76.71718864,83.28067581,155.4895231,684.150472
10/13/2020 22:30,72.71561803,1057.356565,76.53519921,83.23300697,155.5186821,683.9703011
10/13/2020 22:45,72.85118441,1057.043211,76.21863632,83.18533814,155.6555821,683.9002244
10/13/2020 23:00,73.03153895,1056.838836,75.60217805,83.1376693,155.8043476,682.9167524
10/13/2020 23:15,73.10846496,1056.662651,75.49646216,83.09000046,155.9025997,683.1079748
10/13/2020 23:30,73.20600112,1056.336731,75.04552267,83.04233163,156.0380259,682.813583
10/13/2020 23:45,69.93387977,1052.47222,75.47240227,79.34952596,150.9685783,674.6652978
10/14/2020 0:00,11.80942395,826.9626475,88.15310421,40.38512171,47.80854177,382.1791473
10/14/2020 0:15,0.14006526,538.1542542,83.91961623,33.80252141,0.098599443,170.1144741
10/14/2020 0:30,0.134775049,518.0124647,87.0737924,31.98550448,0.092918504,326.2007027
10/14/2020 0:45,0.129484839,461.302166,87.76481894,31.98589278,0.07568071,336.1438583
10/14/2020 1:00,0.124194629,409.189488,87.8170191,31.98628107,0.03432294,328.568625
10/14/2020 1:15,0.118904419,373.4920345,87.2879846,31.98666937,0.012734378,322.2628815
10/14/2020 1:30,0.113614208,348.6617414,87.11074806,31.98705767,-0.053399651,312.2384254
10/14/2020 1:45,0.108323998,324.6217128,86.98099581,31.98744596,-0.068408843,302.607313
10/14/2020 2:00,0.103033788,301.485204,86.34884739,31.98783426,0.088280593,291.0297363
10/14/2020 2:15,0.097743578,281.1763426,86.39673008,31.98822256,0.087292234,281.7760453
10/14/2020 2:30,0.092453368,263.3535603,87.23315906,31.98861086,0.099095962,271.7890536
10/14/2020 2:45,0.087163157,247.6081465,85.43591418,31.98899915,0.063913843,262.713093
10/14/2020 3:00,0.081872947,233.6128088,84.67852957,31.98938745,0.003317987,253.958263
10/14/2020 3:15,0.076582737,221.444687,84.13219966,31.98977575,-0.05251841,245.0584792
10/14/2020 3:30,0.071292527,210.2105453,83.91733818,31.99016405,-0.035358039,236.9869138
10/14/2020 3:45,0.066002316,200.8340349,83.66079299,31.99055234,-0.01326577,230.3229479
10/14/2020 4:00,0.060712106,192.2170814,84.76417363,31.99094064,-0.076382486,223.7797493
10/14/2020 4:15,0.055421896,184.638042,84.57742755,31.99132894,-0.082646693,218.0611561
10/14/2020 4:30,0.050131686,177.1904705,84.25758034,31.99171723,-0.088190175,210.5396973
10/14/2020 4:45,0.044841475,170.7504433,82.55163883,31.99210553,-0.070402209,205.0413759
10/14/2020 5:00,0.039551265,164.9903184,82.32125021,31.99249383,-0.143877873,200.9657168
10/14/2020 5:15,0.034261055,159.7413787,82.65551791,31.99288213,-0.102709935,194.6467438
10/14/2020 5:30,0.028970845,154.6169562,81.50998995,31.99327042,-0.094944398,189.4007907
10/14/2020 5:45,0.023680634,150.1327653,80.81663025,31.99365872,-0.082777952,184.9445723
10/14/2020 6:00,0.018390424,145.8999856,80.70208854,31.99404702,-0.087133761,180.5601309
10/14/2020 6:15,0.013100214,142.4852693,81.753441,31.99443532,-0.09148957,176.4129767
10/14/2020 6:30,0.007810004,139.185657,81.64513935,31.99482361,-0.096529584,173.3390239
10/14/2020 6:45,0.002519793,135.895853,81.01213193,31.99521191,-0.118486186,169.2248566
10/14/2020 7:00,-0.002770417,133.1178782,80.74325803,31.99560021,-0.147738359,165.7637339
10/14/2020 7:15,-0.008060627,130.6289458,80.91098983,31.9959885,-0.158980251,162.4495904
10/14/2020 7:30,-0.013350837,128.1400134,80.7862386,31.9963768,-0.069512731,159.1759248
10/14/2020 7:45,-0.018641048,144.7065211,75.87289332,34.07389227,0.740918911,99.34168664
10/14/2020 8:00,2.441268603,729.3376993,78.98449079,37.53563321,39.41819944,350.1585136
10/14/2020 8:15,7.766741987,844.3827031,92.70822311,41.31798037,71.37331671,542.430602
