TimeStamp,GT1 Generator Watts Max Selected {Avg},GT1 Exhaust Temp Median Corrected By Average {Avg},GT1 Compressor Inlet Temperature {Avg},GT1 IGV angle in deg {Avg},GT1 Compressor Discharge Press Max Select {Avg},GT1 Compressor Discharge Temperature {Avg}
10/14/2020 8:30,8.080799809,861.6534609,94.70824383,41.60337333,71.40772677,544.8130057
10/14/2020 8:45,8.059418933,865.4544743,94.90446078,41.88876629,71.43118066,544.3897469
10/14/2020 9:00,10.64804537,913.0095056,95.62689738,42.17415926,72.8399835,551.2896438
10/14/2020 9:15,10.05944563,905.6903919,95.61200956,42.45955222,72.40359523,549.4449589
10/14/2020 9:30,9.890656862,903.445966,95.75420836,42.74494518,72.18892874,548.9921545
10/14/2020 9:45,40.27060946,1066.363519,91.78933009,56.08604408,105.6523515,615.0683854
10/14/2020 10:00,47.73015904,1094.661977,90.81566021,60.7545809,115.4405187,635.064659
10/14/2020 10:15,47.08514153,1096.371379,92.42283471,60.8029759,114.8660975,638.0406297
10/14/2020 10:30,46.88750921,1097.148716,93.71129734,60.91113789,114.6907132,640.3606489
10/14/2020 10:45,47.17376457,1096.764099,94.11998355,61.16152882,115.1363577,642.1796169
10/14/2020 11:00,48.1557196,1093.74767,94.51623703,62.53732538,116.8999105,645.5610199
10/14/2020 11:15,65.36670616,1075.536228,81.5641369,83.25150801,145.1710433,684.4112235
10/14/2020 11:30,66.61145648,1074.514897,81.78988761,83.39373967,146.3873101,674.2550245
10/14/2020 11:45,70.00578866,1069.298476,82.86524154,83.41294524,149.0717973,640.7439356
10/14/2020 12:00,71.00429551,1068.032074,83.55994027,83.43215081,149.60662,629.4818091
10/14/2020 12:15,71.03522313,1068.206618,83.85945071,83.45135638,149.4884927,629.2827953
10/14/2020 12:30,70.83456586,1068.646102,84.7819723,83.47056195,149.2915908,630.1397532
10/14/2020 12:45,70.76564044,1068.393542,84.97022633,83.48976752,149.3132921,630.2827111
10/14/2020 13:00,70.66916988,1068.496894,85.66625089,83.50897309,149.2841747,631.0105717
10/14/2020 13:15,70.6675389,1068.39875,85.66622461,83.52817866,149.3215616,631.1902067
10/14/2020 13:30,70.40186913,1068.932817,86.69818345,83.54738423,149.0313776,632.4200497
10/14/2020 13:45,70.32652724,1068.723169,86.82544344,83.5665898,149.0074257,632.2263284
10/14/2020 14:00,71.09806955,1076.514834,87.5300357,83.58579537,149.4143252,634.2813542
10/14/2020 14:15,71.13198144,1077.469664,87.36885374,83.60500095,149.3482278,633.8739124
10/14/2020 14:30,71.14779659,1077.285699,87.21768715,83.62420652,149.4431949,633.6355816
10/14/2020 14:45,70.97253225,1077.884608,88.05586671,83.64341209,149.1577985,634.6785133
10/14/2020 15:00,70.89052745,1077.976729,88.42305769,83.66261766,149.0217782,635.0313189
10/14/2020 15:15,71.27583788,1077.264932,86.9601763,83.68182323,149.4950588,633.7036069
10/14/2020 15:30,71.0816117,1077.819778,87.52619188,83.7010288,149.1125345,634.0912071
10/14/2020 15:45,71.06198372,1077.47407,87.70802766,83.72023437,149.1907493,634.2000285
10/14/2020 16:00,70.93813588,1077.8791,88.20613528,83.73943994,149.0013901,634.7177684
10/14/2020 16:15,70.90869321,1077.976659,87.81305703,83.75864551,148.9250043,633.9559101
10/14/2020 16:30,70.87361947,1078.06506,87.87278223,83.77785108,148.8256818,634.1099382
10/14/2020 16:45,70.95181035,1077.958165,87.53439342,83.79705665,148.8984041,633.4942261
10/14/2020 17:00,70.94852252,1077.982347,87.52425219,83.81626222,148.8548901,633.6402411
10/14/2020 17:15,71.1439628,1077.475261,86.91739388,83.83546779,149.1551417,633.2658948
10/14/2020 17:30,71.31966706,1077.151853,85.75659105,83.85467336,149.2963531,631.7187333
10/14/2020 17:45,71.6154598,1076.433905,84.62581131,83.87387893,149.6388264,631.1760554
10/14/2020 18:00,71.66648224,1076.35014,84.14857578,83.8930845,149.7000927,629.8806462
10/14/2020 18:15,71.85940313,1076.00172,83.52433669,83.91229007,149.8375888,629.6004678
10/14/2020 18:30,71.27049883,1075.109447,82.60940282,83.93149564,149.6587092,635.7515265
10/14/2020 18:45,70.76487395,1074.554254,81.3294992,83.95070121,149.5116061,641.5558378
10/14/2020 19:00,70.98361366,1073.950439,80.49170226,83.96990678,149.7911026,640.9592079
10/14/2020 19:15,71.19439765,1073.381284,79.72777793,83.9370754,150.0216205,639.7721175
10/14/2020 19:30,68.78902463,1069.960514,79.25635183,83.84596897,148.4320862,655.6816388
10/14/2020 19:45,66.1489336,1073.203101,78.54426713,83.75481649,146.2553444,682.1514608
10/14/2020 20:00,66.27756436,1072.886507,77.95793387,83.66366401,146.4463588,681.8602048
10/14/2020 20:15,66.41073431,1072.582063,77.58371285,83.57251154,146.6273547,681.6502078
10/14/2020 20:30,66.56769239,1072.301424,76.98997835,83.48135906,146.765809,680.3886249
10/14/2020 20:45,66.70041336,1072.103992,76.46841663,83.39020658,146.8649696,680.0556904
10/14/2020 21:00,66.77812846,1071.961277,76.19232135,83.2990541,146.9026669,679.564055
10/14/2020 21:15,66.94444944,1071.566279,75.85256957,83.20790163,147.1483677,679.2375241
10/14/2020 21:30,67.05345617,1071.3451,75.51456791,83.11674915,147.2560603,678.993002
10/14/2020 21:45,61.60142912,1076.65189,78.07140307,76.18919041,138.2309012,665.7745334
10/14/2020 22:00,43.30170223,1099.370702,93.52601821,56.91788884,109.4284837,629.9900016
10/14/2020 22:15,7.914882091,890.4573394,97.21972295,42.08324115,71.30057767,547.1837617
10/14/2020 22:30,1.80568379,681.4827924,86.26929422,37.63895795,34.27474631,329.3620571
10/14/2020 22:45,0.126784115,479.7490766,81.63133639,33.75224092,-0.060004051,161.1789424
10/14/2020 23:00,0.121780454,452.8675513,82.91871478,32.0449796,-0.076999049,283.4445525
10/14/2020 23:15,0.116776793,401.0811745,83.03271895,32.043412,-0.09868345,287.4752563
10/14/2020 23:30,0.111773132,356.0108236,82.75753689,32.04184439,-0.114967937,279.462731
10/14/2020 23:45,0.106769471,323.3234428,82.43658896,32.04027679,-0.111821956,270.2882712
10/15/2020 0:00,0.10176581,300.4787179,82.16188643,32.03870919,-0.140835406,259.4621201
10/15/2020 0:15,0.096762149,279.1241009,81.79227951,32.03714159,-0.112818469,249.6819376
10/15/2020 0:30,0.091758488,260.0103554,81.56584759,32.03557399,-0.165499581,239.520702
10/15/2020 0:45,0.086754827,243.3188797,81.26470486,32.03400638,-0.192273985,230.6154681
10/15/2020 1:00,0.081751166,228.9189771,81.47878971,32.03243878,-0.199266741,222.5263761
10/15/2020 1:15,0.076747505,216.0842141,81.07831032,32.03087118,-0.196407189,215.7791391
10/15/2020 1:30,0.071743844,204.9200158,80.78634143,32.02930358,-0.182746023,208.128126
10/15/2020 1:45,0.066740184,194.8412333,80.93508945,32.02773598,-0.180965163,201.5362918
10/15/2020 2:00,0.061736523,185.9093073,80.82896823,32.02616837,-0.171197655,195.0090941
10/15/2020 2:15,0.056732862,177.9824561,80.1071386,32.02460077,-0.157504343,190.5573977
10/15/2020 2:30,0.051729201,170.8467997,80.40136532,32.02303317,-0.150821602,183.9334106
10/15/2020 2:45,0.04672554,164.255078,79.99090677,32.02146557,-0.09319092,178.9217209
10/15/2020 3:00,0.041721879,158.7857881,79.95790412,32.01989796,-0.067639104,174.0251543
10/15/2020 3:15,0.036718218,153.6949168,79.55418256,32.01833036,-0.045258295,169.4489622
10/15/2020 3:30,0.031714557,149.1796035,79.3102351,32.01676276,-0.048646372,164.6042325
10/15/2020 3:45,0.026710896,144.9717083,79.1735,32.01519516,-0.066873734,160.8550024
10/15/2020 4:00,0.021707235,141.5415823,79.44491954,32.01362756,-0.074212007,156.764562
10/15/2020 4:15,0.016703574,138.2018558,79.26078932,32.01205995,-0.059462373,153.8783992
10/15/2020 4:30,0.011699913,134.8621294,78.87801001,32.01049235,-0.043359877,151.1545947
10/15/2020 4:45,0.006696253,131.7833235,78.83978923,32.00892475,-0.045970621,148.0328281
10/15/2020 5:00,0.001692592,129.2206731,78.3229963,32.00735715,-0.033567533,144.8086
10/15/2020 5:15,-0.003311069,126.6719686,78.59072121,32.00578954,-0.065387618,141.8972143
10/15/2020 5:30,-0.00831473,124.1839637,78.31371826,32.00422194,-0.082934201,138.5424984
10/15/2020 5:45,-0.013318391,122.3110095,78.27078186,32.00265434,-0.11667987,136.5072795
10/15/2020 6:00,-0.018322052,120.5981246,78.1644984,32.00108674,-0.090798111,133.0037819
10/15/2020 6:15,-0.023325713,118.8852397,77.91874348,31.99951914,-0.144858202,132.1845736
10/15/2020 6:30,-0.027312664,117.1723548,77.33100305,31.99795153,-0.130849864,129.5413043
10/15/2020 6:45,-0.027136503,115.4594698,76.89882992,31.99637683,-0.103655201,126.901593
10/15/2020 7:00,-0.026512637,113.7465849,76.67470033,31.99418392,-0.08052768,125.8957624
10/15/2020 7:15,-0.025888771,112.0484125,76.26647147,31.99159263,-0.080408996,123.1155811
10/15/2020 7:30,-0.025264905,110.7203464,76.33841806,31.98900133,-0.050128926,121.7182014
10/15/2020 7:45,-0.02464104,109.5531037,76.08868571,31.98641004,0.066734636,119.8963167
10/15/2020 8:00,-0.024017174,108.385861,75.51361056,31.98381875,0.004531619,118.4848656
10/15/2020 8:15,-0.023393308,107.3310271,75.59463225,31.98352945,-0.009882279,117.0490932
10/15/2020 8:30,-0.022769442,120.3814839,74.80680011,34.40072748,0.762088254,94.12692605
10/15/2020 8:45,2.973888516,720.0085616,80.17401677,38.23295128,41.89352437,359.90816
10/15/2020 9:00,7.820097941,798.9250684,97.19677176,41.77156161,74.11627914,550.8751024
10/15/2020 9:15,8.141173471,814.1431783,99.29422627,41.98499486,74.2694508,554.2308068
10/15/2020 9:30,10.94616138,859.063889,100.7265234,42.19842812,75.94099778,562.9853845
10/15/2020 9:45,12.08304299,884.2384416,102.3559411,42.41186138,76.57555537,567.6227668
10/15/2020 10:00,11.93185533,884.2588179,103.6086522,42.62529463,76.42708326,567.7937368
10/15/2020 10:15,11.96272966,887.2931369,104.4115798,42.83872789,76.36486788,568.9263838
10/15/2020 10:30,40.19284907,1065.480415,105.0701586,53.24268387,104.7579843,635.2696409
10/15/2020 10:45,47.37207101,1100.081646,107.2526407,57.79860303,113.924264,657.8583037
10/15/2020 11:00,56.62601833,1081.500796,99.21434136,68.23832097,129.0070829,669.5169786
10/15/2020 11:15,75.23851111,1054.828891,85.14362579,83.67860418,155.8722619,659.4719294
10/15/2020 11:30,76.93869482,1052.670462,85.16891825,83.6883946,157.034129,644.9283922
10/15/2020 11:45,77.030934,1052.612216,85.19153672,83.69818502,157.0209298,643.577741
10/15/2020 12:00,77.0134634,1052.588731,85.45940152,83.70797544,157.0386748,644.1607054
10/15/2020 12:15,76.84156421,1052.993508,86.16307529,83.71776586,156.8134144,644.6818668
10/15/2020 12:30,76.89161817,1052.636988,86.1050009,83.72755628,156.957412,644.9526427
10/15/2020 12:45,76.64033803,1053.337071,86.97318348,83.7373467,156.6467496,645.4256719
10/15/2020 13:00,76.82312515,1052.900702,86.40476849,83.74713712,156.9252329,645.5328511
10/15/2020 13:15,76.59954287,1053.15981,87.19460936,83.75692754,156.7250389,645.7325502
10/15/2020 13:30,76.6554086,1053.1153,87.07072022,83.76671796,156.8081838,645.5345928
10/15/2020 13:45,76.15089578,1054.024788,89.24184248,83.77650838,156.2987734,647.7000587
10/15/2020 14:00,76.68696452,1052.653786,87.1262864,83.7862988,157.0068378,645.7096486
10/15/2020 14:15,76.48794419,1053.116862,87.54487695,83.79608922,156.7797568,646.089772
10/15/2020 14:30,76.42861768,1053.447259,87.73177505,83.80587964,156.5082795,645.7628793
10/15/2020 14:45,76.46951943,1053.184527,87.47685681,83.81567006,156.6500245,645.6786323
10/15/2020 15:00,76.4319516,1053.207174,87.62907155,83.82546048,156.6320556,645.9115682
10/15/2020 15:15,76.54158389,1053.026655,87.5023021,83.83525091,156.6989835,645.3238707
10/15/2020 15:30,76.38743738,1053.093052,88.12101335,83.84504133,156.5830683,646.5908266
10/15/2020 15:45,76.42143654,1052.991102,88.02336074,83.85483175,156.641976,646.0108097
10/15/2020 16:00,76.47113549,1052.984049,87.98386311,83.86462217,156.7481356,646.1550071
10/15/2020 16:15,76.55890692,1052.867118,87.64529199,83.87441259,156.7744425,645.7021192
10/15/2020 16:30,76.40698839,1053.150685,87.87373671,83.88420301,156.5612826,645.8721246
10/15/2020 16:45,76.49344736,1052.965777,87.7347774,83.89399343,156.6067895,646.1397098
10/15/2020 17:00,76.65260375,1052.72516,87.31578585,83.90378385,156.8228492,645.1001766
10/15/2020 17:15,76.58923662,1052.895987,86.65974709,83.91357427,156.7695763,646.3692001
10/15/2020 17:30,75.3960023,1054.244057,86.3870332,83.92336469,156.0528079,656.652232
10/15/2020 17:45,75.44007556,1054.122982,85.80173113,83.93315511,156.1460065,656.2282577
10/15/2020 18:00,71.55128435,1060.541814,85.21489747,83.94294553,152.8806929,689.3416246
10/15/2020 18:15,70.51944695,1062.233542,84.54659718,83.95273595,151.9271597,697.212155
10/15/2020 18:30,70.71160666,1061.765482,84.21131707,83.96252637,152.1534851,696.6664345
10/15/2020 18:45,74.82536562,1054.407134,83.48441159,83.97231679,156.0242352,664.0989373
10/15/2020 19:00,78.03583238,1050.105512,82.72906508,83.97738497,158.3522921,637.7214
10/15/2020 19:15,76.89738423,1051.578233,81.7958153,83.91182898,157.6127882,649.8192875
10/15/2020 19:30,76.22466066,1051.856093,80.89998128,83.82263343,157.4182317,656.1840292
10/15/2020 19:45,76.29485768,1051.8297,80.60232485,83.73343787,157.5230929,655.6802611
10/15/2020 20:00,76.45080374,1051.465324,80.05086048,83.64424232,157.7019811,654.955381
10/15/2020 20:15,76.56775784,1051.411539,79.80018292,83.55504677,157.808506,654.9760268
10/15/2020 20:30,76.06277233,1052.019966,79.23850542,83.46585122,157.539421,660.2032774
10/15/2020 20:45,72.54203245,1057.749228,79.02177234,83.37665566,154.549472,690.6636372
10/15/2020 21:00,72.549151,1057.784415,78.89926501,83.28746011,154.5550747,691.0280044
10/15/2020 21:15,72.55683415,1057.805232,78.92457649,83.19826456,154.564843,691.0601509
10/15/2020 21:30,72.17748261,1056.279584,79.70292225,83.109069,154.3392812,691.4093125
10/15/2020 21:45,67.85070401,1045.08799,80.60616639,78.07236565,148.0066924,680.2588115
10/15/2020 22:00,13.24958698,840.3842203,93.03265794,40.44307358,51.30241421,405.8460261
10/15/2020 22:15,0.137904817,536.6947155,85.96640005,33.40117059,-0.025574687,165.2453698
10/15/2020 22:30,0.132704014,517.265778,86.60550805,32.02846623,-0.003510973,319.9084143
10/15/2020 22:45,0.12750321,461.9930393,86.33538872,32.02742696,0.024101591,331.9642757
10/15/2020 23:00,0.122302407,410.5025261,85.88939861,32.0263877,0.01939724,321.7671029
10/15/2020 23:15,0.117101604,367.3255719,85.83050478,32.02534843,0.017660882,313.0405665
10/15/2020 23:30,0.1119008,332.6334368,85.15312959,32.02430916,0.041146587,299.2740849
10/15/2020 23:45,0.106699997,307.5999865,84.02026908,32.0232699,0.080525174,288.5582707
10/16/2020 0:00,0.101499194,284.2650494,82.99797351,32.02223063,0.065866048,276.0955193
10/16/2020 0:15,0.096298391,263.3767408,82.02617084,32.02119136,0.032322609,265.3741882
10/16/2020 0:30,0.091097587,244.9818419,81.10907393,32.0201521,0.066333097,253.491221
10/16/2020 0:45,0.085896784,229.5266244,80.20517717,32.01911283,0.053385419,242.2502942
10/16/2020 1:00,0.080695981,215.4741111,79.65538292,32.01807356,-0.014490505,235.2996348
10/16/2020 1:15,0.075495178,203.6415858,78.86791316,32.0170343,0.003987482,226.2082258
10/16/2020 1:30,0.070294374,192.7915604,78.2616903,32.01599503,0.00456899,218.2392785
10/16/2020 1:45,0.065093571,183.0095333,77.89769901,32.01495576,0.001727693,210.6224637
10/16/2020 2:00,0.059892768,174.9319525,77.11671356,32.0139165,0.004663841,204.3647729
10/16/2020 2:15,0.054691964,167.501594,76.59595963,32.01287723,0.008515335,198.4923529
10/16/2020 2:30,0.049491161,160.7761235,76.14977957,32.01183796,0.02987911,192.114088
10/16/2020 2:45,0.044290358,154.7159023,75.69620297,32.0107987,0.037206865,185.4464862
10/16/2020 3:00,0.039089555,148.683264,75.27265287,32.00975943,0.047076536,179.0202027
10/16/2020 3:15,0.033888751,143.5145332,74.83017102,32.00872016,0.128173984,174.6519867
10/16/2020 3:30,0.028687948,138.846593,74.5588016,32.0076809,0.141056347,170.2375764
10/16/2020 3:45,0.023487145,134.3198557,73.99973992,32.00664163,0.12338101,164.6913746
10/16/2020 4:00,0.018286341,130.577141,73.73424845,32.00560236,0.143539125,160.5284462
10/16/2020 4:15,0.013085538,126.9998253,73.51762751,32.0045631,0.14715358,156.6413378
10/16/2020 4:30,0.007884735,123.7094053,73.24746244,32.00352383,0.146779598,152.9526728
10/16/2020 4:45,0.002683932,120.7817913,72.84339785,32.00248456,0.169170787,149.4833724
10/16/2020 5:00,-0.002516872,117.9261459,72.67233092,32.0014453,0.250163154,146.1625809
10/16/2020 5:15,-0.007717675,115.3318716,72.16592108,32.00040603,0.286734022,143.6915408
10/16/2020 5:30,-0.012918478,112.7620016,71.69426266,31.99936677,0.328496564,139.1814086
10/16/2020 5:45,-0.018119282,110.1951676,71.53983482,31.9983275,0.365280249,135.8561796
10/16/2020 6:00,-0.022696962,107.9340697,70.9723309,31.99728823,0.426859484,133.197137
10/16/2020 6:15,-0.023502476,105.8762931,70.31540438,31.99625048,0.418833807,130.4360928
10/16/2020 6:30,-0.02367369,103.8533711,70.08014525,31.99579759,0.402311802,127.6691598
10/16/2020 6:45,-0.023844905,102.2518504,69.30636033,31.99582078,0.370658023,124.6950553
10/16/2020 7:00,-0.024016119,100.7741256,68.874132,31.99584396,0.370962009,122.9633673
10/16/2020 7:15,-0.024187333,99.29640079,68.63743872,31.99586715,0.454346045,120.0221247
10/16/2020 7:30,-0.024358548,97.81867599,68.33333914,31.99589033,0.408733065,117.5231556
10/16/2020 7:45,-0.024529762,96.34095118,68.00017002,31.99591352,0.396436466,115.1661635
10/16/2020 8:00,-0.024700976,94.86322638,67.63769699,31.99593671,0.411803312,112.8101924
10/16/2020 8:15,-0.024872191,93.38550158,67.17942072,31.99595989,0.503349135,111.3101432
10/16/2020 8:30,-0.025043405,91.90777678,66.64953598,31.99598308,0.487907649,109.0711612
10/16/2020 8:45,-0.025214619,90.43005198,65.79133891,31.99600627,0.337859501,107.5713321
10/16/2020 9:00,-0.025385834,88.95232718,65.03001486,31.99602945,0.260488962,105.4122109
10/16/2020 9:15,-0.025557048,87.47535206,64.97442214,31.99605264,0.271129302,104.4649752
10/16/2020 9:30,-0.025728262,86.07682401,64.4125961,31.99607582,0.319081741,101.9006677
10/16/2020 9:45,-0.025899477,84.73087905,64.34920775,31.99609901,0.288371388,101.4522461
10/16/2020 10:00,-0.026070691,83.38493409,64.01022791,31.9961222,0.312581528,100.2071036
10/16/2020 10:15,-0.026241905,82.07945696,63.74034451,31.99614538,0.331939516,98.46799993
10/16/2020 10:30,-0.02641312,80.90550024,63.31334612,31.99616857,0.378791806,97.27644247
10/16/2020 10:45,-0.026584334,79.74166049,63.08208245,31.99619175,0.492699125,96.22621484
10/16/2020 11:00,-0.026755549,78.579054,62.88426394,31.99621494,0.498270582,94.22088277
10/16/2020 11:15,-0.026926763,77.71883506,62.59371763,31.99623813,0.494343396,92.67893255
10/16/2020 11:30,-0.027097977,77.0919203,62.16487949,31.99626131,0.43753755,91.38709421
10/16/2020 11:45,-0.027269192,76.46500555,62.00256691,31.9962845,0.346639602,90.22055376
10/16/2020 12:00,-0.027440406,75.83809079,61.86328803,31.99630769,0.255332681,89.4794582
10/16/2020 12:15,-0.02761162,75.21117603,61.83306347,31.99633087,0.279750078,88.38011385
10/16/2020 12:30,-0.027782835,74.58426128,61.8191979,31.99635406,0.400389825,87.6951928
10/16/2020 12:45,-0.027954049,73.97767109,61.71200512,31.99637724,0.429268906,86.37291527
10/16/2020 13:00,-0.028125263,73.58513699,61.59475298,31.99640043,0.506945435,85.64933478
10/16/2020 13:15,-0.028296478,73.24986943,61.57220654,31.99642362,0.507350902,84.97676486
10/16/2020 13:30,-0.028467692,72.91460188,61.65701655,31.9964468,0.466117775,83.95792655
10/16/2020 13:45,-0.028638906,72.57933432,61.72427217,31.99646999,0.479700013,83.24403209
10/16/2020 14:00,-0.028782207,72.24406677,61.8057836,31.99649318,0.444141117,83.01126298
10/16/2020 14:15,-0.02875653,72.0004315,61.80748001,31.99651633,0.416112445,81.89516828
10/16/2020 14:30,-0.028702439,71.90698644,62.14225172,31.99652711,0.412260377,81.65947641
10/16/2020 14:45,-0.028648348,71.81571018,62.28503558,31.99652783,0.408757429,81.05735003
10/16/2020 15:00,-0.028594256,71.72443393,62.32553314,31.99652854,0.405254481,80.29204187
10/16/2020 15:15,-0.028540165,71.63315588,62.49196012,31.99652926,0.401751533,79.99729119
10/16/2020 15:30,-0.028486074,71.52355713,62.81434344,31.99652997,0.408004258,79.40187282
10/16/2020 15:45,-0.028431983,71.39635089,62.6033643,31.99653069,0.440509757,79.01115479
10/16/2020 16:00,-0.028377892,71.26914465,62.66989622,31.99653141,0.410098662,78.63885767
10/16/2020 16:15,-0.0283238,71.14193841,62.54076788,31.99653212,0.376386296,77.43777714
10/16/2020 16:30,-0.028269709,71.01473217,62.83513771,31.99653284,0.374214031,77.69655145
10/16/2020 16:45,-0.028215618,70.88752593,62.7406849,31.99653355,0.380158074,77.27763136
10/16/2020 17:00,-0.028161527,70.76123898,62.80040667,31.99653427,0.381250025,76.82855437
10/16/2020 17:15,-0.028107436,70.67525588,62.7414299,31.99653498,0.373106341,76.08867983
10/16/2020 17:30,-0.028053344,70.61084464,63.06657453,31.9965357,0.379896647,75.83220816
10/16/2020 17:45,-0.027999253,70.54643341,62.88040441,31.99653641,0.395597568,75.7992529
10/16/2020 18:00,-0.027945162,70.48202218,63.09621391,31.99653713,0.411298489,75.5971277
10/16/2020 18:15,-0.027891071,70.41761095,63.08612475,31.99653784,0.4224009,74.9764618
10/16/2020 18:30,-0.027836979,70.35319971,63.1146076,31.99653856,0.415409269,74.89782441
10/16/2020 18:45,-0.027782888,70.28878848,63.37782171,31.99653927,0.406572772,74.52192644
10/16/2020 19:00,-0.027728797,70.22437725,63.23600065,31.99653999,0.398466877,74.2285152
10/16/2020 19:15,-0.027674706,70.15996602,63.50140961,31.9965407,0.396837453,74.0078549
10/16/2020 19:30,-0.027620615,70.09555479,63.60639623,31.99654142,0.385528546,73.73996757
10/16/2020 19:45,-0.027566523,70.03114355,63.69840107,31.99654213,0.385833676,73.22651538
10/16/2020 20:00,-0.027512432,69.96673232,63.5369055,31.99654285,0.393403978,73.30970072
10/16/2020 20:15,-0.027458341,69.90232109,63.41159762,31.99654356,0.397735303,73.06265923
10/16/2020 20:30,-0.02740425,69.83790986,63.66607135,31.99654428,0.373906917,72.47531509
10/16/2020 20:45,-0.027350158,69.77349862,63.50188663,31.996545,0.332980176,72.62672775
10/16/2020 21:00,-0.027296067,69.71265364,63.7925457,31.99654571,0.324147061,72.46819306
10/16/2020 21:15,-0.027241976,69.65802725,63.76135901,31.99654643,0.351183466,72.24480135
10/16/2020 21:30,-0.027187885,69.60351386,63.8944093,31.99654714,0.372035195,72.40379448
10/16/2020 21:45,-0.027133794,69.54900048,63.90738707,31.99654786,0.386704011,72.20501815
10/16/2020 22:00,-0.027058103,69.49448709,64.06682652,31.99654857,0.339463945,72.20206258
10/16/2020 22:15,-0.026851655,69.4399737,63.90515651,31.99654926,0.35052773,71.43549842
10/16/2020 22:30,-0.02662322,69.38546031,64.09032246,31.99653895,0.374896049,71.44890045
10/16/2020 22:45,-0.026394785,69.33094693,64.12291402,31.9965197,0.384138547,71.23683474
10/16/2020 23:00,-0.026166351,69.27643354,64.12054214,31.99650045,0.404663655,71.02457849
10/16/2020 23:15,-0.025937916,69.22378221,64.05457265,31.9964812,0.373714307,71.01449936
10/16/2020 23:30,-0.025709481,69.24473716,64.24353971,31.99646194,0.377640978,70.85447624
10/16/2020 23:45,-0.025481046,69.30375943,64.31361834,31.99644269,0.383198742,70.45778096
10/17/2020 0:00,-0.025252611,69.36278169,64.30378897,31.99642344,0.379740068,70.72331636
10/17/2020 0:15,-0.025024177,69.42180396,64.50075062,31.99640419,0.350043989,70.49225799
10/17/2020 0:30,-0.024795742,69.48082623,64.58911242,31.99638493,0.353284918,70.37938195
10/17/2020 0:45,-0.024567307,69.53196914,64.49517943,31.99636568,0.351984993,70.65069421
10/17/2020 1:00,-0.024338872,69.50666,64.64241473,31.99634643,0.34771905,70.05290265
10/17/2020 1:15,-0.024110437,69.46207467,64.6062621,31.99632718,0.342793306,70.11381599
10/17/2020 1:30,-0.023882003,69.41748935,64.72159152,31.99630793,0.336991391,69.84975399
10/17/2020 1:45,-0.023653568,69.37290402,64.69462628,31.99628867,0.333071191,69.73674456
10/17/2020 2:00,-0.023425133,69.32831869,64.88226961,31.99626942,0.329605231,69.61932503
10/17/2020 2:15,-0.023196698,69.28373337,64.83634889,31.99625017,0.326139271,69.47740642
10/17/2020 2:30,-0.022968263,69.23485742,65.12058933,31.99623092,0.331579974,69.35851383
10/17/2020 2:45,-0.022739829,69.20329903,65.12936303,31.99621166,0.347099847,69.36952308
10/17/2020 3:00,-0.022511394,69.24076814,64.84684804,31.99619241,0.353208973,69.36589144
10/17/2020 3:15,-0.022282959,69.32080232,65.06014862,31.99617316,0.354719271,69.5768365
10/17/2020 3:30,-0.022054524,69.4329843,65.21488677,31.99615391,0.302861864,69.84013554
10/17/2020 3:45,-0.021826089,69.44832457,65.13707648,31.99613466,0.282074282,69.3732717
10/17/2020 4:00,-0.021597655,69.43281989,65.3651484,31.9961154,0.279744718,69.38185835
10/17/2020 4:15,-0.02136922,69.41731521,65.32987175,31.99609615,0.277415153,68.92585014
10/17/2020 4:30,-0.021140785,69.39528464,65.45731686,31.9960769,0.276027853,69.1988406
10/17/2020 4:45,-0.02091235,69.36236412,65.25716781,31.99605765,0.282790362,69.07875159
10/17/2020 5:00,-0.020683915,69.31826573,65.49897361,31.99603839,0.292676853,68.9426847
10/17/2020 5:15,-0.020455481,69.27283192,65.38342937,31.99601914,0.300119327,68.80507093
10/17/2020 5:30,-0.020227046,69.22739811,65.69225368,31.99599989,0.309457955,68.92370708
10/17/2020 5:45,-0.019998611,69.1819643,65.64402548,31.99598064,0.318481057,68.683322
10/17/2020 6:00,-0.019783191,69.1466714,65.7576568,31.99596138,0.313992613,68.36379018
10/17/2020 6:15,-0.019646561,69.12534699,65.88456167,31.99594217,0.302327385,68.89223648
10/17/2020 6:30,-0.01952318,69.10410884,65.86540435,31.99593746,0.291052205,68.82467438
10/17/2020 6:45,-0.019399798,69.08287069,66.15894614,31.99594455,0.297290592,68.85523839
10/17/2020 7:00,-0.019276416,69.10724717,65.89196818,31.99595164,0.302589453,68.69742374
10/17/2020 7:15,-0.019153035,69.2198233,66.13626513,31.99595874,0.285893668,68.54816348
10/17/2020 7:30,-0.019029653,69.33463065,66.12016631,31.99596583,0.280627121,68.38455965
10/17/2020 7:45,-0.018906271,69.44943801,66.15050498,31.99597292,0.291164648,68.3755792
10/17/2020 8:00,-0.01878289,69.56424537,66.46849184,31.99598002,0.310847005,68.3625757
10/17/2020 8:15,-0.018659508,69.67905272,66.38229438,31.99598711,0.286512132,68.5898327
10/17/2020 8:30,-0.018536127,69.79386008,66.36527722,31.9959942,0.291800415,68.96495387
10/17/2020 8:45,-0.018412745,69.90866743,66.60927677,31.99600129,0.283678805,68.74356867
10/17/2020 9:00,-0.018289363,70.02347479,66.52149222,31.99600839,0.264285858,68.46875509
10/17/2020 9:15,-0.018165982,70.13828215,66.83945066,31.99601548,0.257276216,68.17263865
10/17/2020 9:30,-0.0180426,70.25452946,67.01078381,31.99602257,0.259958264,68.45028884
10/17/2020 9:45,-0.017919219,70.65825481,67.49958027,31.99602967,0.220216674,68.83589116
10/17/2020 10:00,-0.017795837,71.27754509,67.77648539,31.99603676,0.141258167,69.27106754
10/17/2020 10:15,-0.017672455,71.89683536,68.38364806,31.99604385,0.165620644,69.73754606
10/17/2020 10:30,-0.017549074,72.51612564,68.80941432,31.99605094,0.115288793,69.45232709
10/17/2020 10:45,-0.017425692,73.13541592,69.55355195,31.99605804,0.068448777,69.81530936
10/17/2020 11:00,-0.01730231,73.7547062,70.52391788,31.99606513,-0.026272719,70.24298022
10/17/2020 11:15,-0.017178929,74.37399648,71.29663934,31.99607222,-0.050562189,70.34842404
10/17/2020 11:30,-0.017055547,74.9158698,71.60647708,31.99607932,0.010412316,70.39112332
10/17/2020 11:45,-0.016932166,75.38969634,72.30504269,31.99608641,-0.016524095,70.44601346
10/17/2020 12:00,-0.016808784,75.89563251,72.72260075,31.9960935,0.006179399,70.5033801
10/17/2020 12:15,-0.016685402,76.40124025,73.65594921,31.9961006,-0.124137366,70.77416453
10/17/2020 12:30,-0.016562021,76.84640531,74.21271759,31.99610769,-0.247976677,71.59833261
10/17/2020 12:45,-0.016438639,77.24679525,74.79614315,31.99611478,-0.217300032,71.80627447
10/17/2020 13:00,-0.016315258,77.64718518,75.22493988,31.99612187,-0.150045471,72.16050429
10/17/2020 13:15,-0.016191876,78.04757512,75.75494483,31.99612897,-0.077456097,72.5455264
10/17/2020 13:30,-0.016068494,78.44796506,76.05772671,31.99613606,0.024941368,72.90160326
10/17/2020 13:45,-0.015945113,78.73585595,76.27199424,31.99614315,0.000891083,73.08245565
10/17/2020 14:00,-0.015846155,78.86115845,76.5840498,31.99615025,-0.011857261,73.20796432
10/17/2020 14:15,-0.015895054,79.01496296,76.78907787,31.99616665,-0.03553423,73.38981685
10/17/2020 14:30,-0.015968814,79.28156712,76.97958405,31.99978801,-0.074114368,73.69557101
10/17/2020 14:45,-0.016042575,79.55906132,77.32216022,32.00634375,-0.076607568,73.63906435
10/17/2020 15:00,-0.016116336,79.83655552,77.52266419,32.01289949,-0.10233855,74.16034219
10/17/2020 15:15,-0.016190097,80.11404971,77.95100535,32.01945522,-0.092846472,74.06853798
10/17/2020 15:30,-0.016263857,80.39154391,78.12240216,32.02601096,-0.086168286,74.28207676
10/17/2020 15:45,-0.016337618,80.66903811,78.30152472,32.03256669,-0.074892592,74.65939338
10/17/2020 16:00,-0.016411379,80.94653231,78.65549088,32.03912243,-0.112453342,74.72595491
10/17/2020 16:15,-0.01648514,81.22402651,78.86824877,32.04567817,-0.133037129,74.74458003
10/17/2020 16:30,-0.0165589,81.45495271,79.00545314,32.0522339,-0.060868527,74.83275884
10/17/2020 16:45,-0.016632661,81.54189261,79.22886959,32.05878964,-0.10442197,75.03554193
10/17/2020 17:00,-0.016706422,81.61862475,79.35760366,32.06534538,-0.080076881,75.48797672
10/17/2020 17:15,-0.016780183,81.69535689,79.61944951,32.07190111,-0.054467249,75.78382684
10/17/2020 17:30,-0.016853943,81.77208903,79.88722206,32.07845685,-0.064875463,75.92760008
10/17/2020 17:45,-0.016927704,81.78403007,79.81743423,32.08501258,-0.064674372,75.84363498
10/17/2020 18:00,-0.017001465,81.59640416,79.88160021,32.09156832,-0.063762376,76.39424436
10/17/2020 18:15,-0.017075226,81.39472067,79.77718193,32.09812406,-0.039646594,76.34249986
10/17/2020 18:30,-0.017148986,81.19303718,79.89589955,32.10467979,-0.006678066,76.20337483
10/17/2020 18:45,-0.017222747,80.99135368,79.72496796,32.11123553,-0.009603287,76.21432272
10/17/2020 19:00,-0.017296508,80.7893953,79.75086543,32.11779126,0.031959729,76.42557888
10/17/2020 19:15,-0.017370269,80.55566142,79.46086474,32.124347,0.072425117,76.44592804
10/17/2020 19:30,-0.017444029,80.30020205,79.06110783,32.13090274,0.066221649,76.3720105
10/17/2020 19:45,-0.01751779,80.04474269,78.59831779,32.13745847,0.047323311,77.15216469
10/17/2020 20:00,-0.017591551,79.78928332,78.46755744,32.14401421,0.028373369,76.57792984
10/17/2020 20:15,-0.017665312,79.53382395,78.29445209,32.15056994,0.001509841,76.79710705
10/17/2020 20:30,-0.017739072,79.27836459,78.11414366,32.15712568,0.001323729,76.95661366
10/17/2020 20:45,-0.017812833,79.02290522,77.91017925,32.16368142,0.032310577,77.09693275
10/17/2020 21:00,-0.017886594,78.76744585,77.79613156,32.17023715,0.043272519,77.23725184
10/17/2020 21:15,-0.017960355,78.51198648,77.70918956,32.17679289,0.051448162,77.24585601
10/17/2020 21:30,-0.018034115,78.25652712,77.37457458,32.18334862,0.045381015,76.93249042
10/17/2020 21:45,-0.018107876,78.00106775,77.05550349,32.18990436,0.03091361,76.6502108
10/17/2020 22:00,-0.018200412,77.74560838,76.92445136,32.1964601,0.020302025,77.28985184
10/17/2020 22:15,-0.018406606,77.49014902,76.7048795,32.20300743,0.073190132,76.96292826
10/17/2020 22:30,-0.018631911,77.23468965,76.67929721,32.20630145,0.056952203,76.84650584
10/17/2020 22:45,-0.018857217,76.97923028,76.46636862,32.20694732,0.084998994,76.86464378
10/17/2020 23:00,-0.019082522,76.72377091,76.217161,32.2075932,0.057666058,76.86716279
10/17/2020 23:15,-0.019307828,76.46831155,75.82557321,32.20823907,0.064871944,76.85843357
10/17/2020 23:30,-0.019533134,76.21285218,75.48806499,32.20888495,0.075818444,76.91740138
10/17/2020 23:45,-0.019758439,76.00649162,75.45404043,32.20953083,0.083340559,76.76468368
10/18/2020 0:00,-0.019983745,75.93005013,75.32156067,32.2101767,0.071000197,75.96646097
10/18/2020 0:15,-0.02020905,75.86055545,75.23832133,32.21082258,0.091937059,75.91323632
10/18/2020 0:30,-0.020434356,75.78972931,75.05043697,32.21146845,0.113474784,75.9561414
10/18/2020 0:45,-0.020659661,75.57683847,74.95139808,32.21211433,0.109433052,75.98869091
10/18/2020 1:00,-0.020884967,75.26834403,74.73347118,32.21276021,0.133598182,76.2266627
10/18/2020 1:15,-0.021110272,74.99663106,74.6196197,32.21340608,0.151729491,76.0680226
10/18/2020 1:30,-0.021335578,74.8950145,74.48228631,32.21405196,0.124598998,75.64924282
10/18/2020 1:45,-0.021560884,74.81471299,74.3750531,32.21469783,0.111554405,75.88510928
10/18/2020 2:00,-0.021786189,74.73441148,74.26337004,32.21534371,0.098895783,75.60618584
10/18/2020 2:15,-0.022011495,74.65410997,74.08180357,32.21598958,0.089003968,75.52487841
10/18/2020 2:30,-0.0222368,74.57380846,74.01201324,32.21663546,0.098246627,76.29226087
10/18/2020 2:45,-0.022462106,74.49350696,73.92421833,32.21728134,0.122894277,75.82943043
10/18/2020 3:00,-0.022687411,74.41320545,73.80789838,32.21792721,0.149671473,75.59045051
10/18/2020 3:15,-0.022912717,74.33290394,73.68248195,32.21857309,0.165736882,75.35815416
10/18/2020 3:30,-0.023138022,74.25260243,73.51159975,32.21921896,0.149118619,75.17727582
10/18/2020 3:45,-0.023363328,74.17230092,73.44580131,32.21986484,0.133727036,75.25625764
10/18/2020 4:00,-0.023588634,74.09144431,73.53131723,32.22051072,0.130525721,75.07717533
10/18/2020 4:15,-0.023813939,74.00763966,73.36602898,32.22115659,0.12641461,74.89512738
10/18/2020 4:30,-0.024039245,73.92340236,73.21665922,32.22180247,0.129217339,74.94221856
10/18/2020 4:45,-0.02426455,73.83916506,73.20679504,32.22244834,0.110945212,75.1371572
10/18/2020 5:00,-0.024489856,73.75492775,73.05038775,32.22309422,0.134759294,75.23872593
10/18/2020 5:15,-0.024715161,73.67069045,72.86498116,32.2237401,0.166871921,75.01850898
10/18/2020 5:30,-0.024940467,73.58645315,72.6630275,32.22438597,0.115237485,74.64552432
10/18/2020 5:45,-0.025165772,73.50221585,72.5109213,32.22503185,0.126203817,74.55185585
10/18/2020 6:00,-0.025317861,73.41782317,72.56788129,32.22567772,0.129521683,75.05688699
10/18/2020 6:15,-0.025026717,73.30557884,72.46298498,32.22632339,0.137714453,74.17431757
10/18/2020 6:30,-0.024661042,73.17278566,72.55000365,32.22688927,0.119499207,74.28378742
10/18/2020 6:45,-0.024295368,73.10397992,72.52720786,32.22739018,0.142797323,74.54589472
10/18/2020 7:00,-0.023929693,73.2624918,72.46611703,32.2278911,0.125078323,74.40522306
10/18/2020 7:15,-0.023564019,73.44105523,72.48496868,32.22839202,0.125530303,74.25835554
10/18/2020 7:30,-0.023198344,73.61961866,72.58603219,32.22889294,0.109201093,74.1477886
10/18/2020 7:45,-0.02283267,73.79818209,72.75173447,32.22939385,0.102752203,74.14408961
10/18/2020 8:00,-0.022466995,73.97452747,73.01114477,32.22989477,0.106354201,74.51934684
10/18/2020 8:15,-0.022101321,74.13744554,72.8604414,32.23039569,0.087359548,74.37731214
10/18/2020 8:30,-0.021735646,74.31625177,73.1593241,32.2308966,0.057128428,74.25910814
10/18/2020 8:45,-0.021369972,74.59510583,73.20077992,32.23139752,0.042963557,74.31202715
10/18/2020 9:00,-0.021004297,75.04458357,73.59917154,32.23189844,0.03849211,74.04812814
10/18/2020 9:15,-0.020638623,75.5031397,73.84494848,32.23239936,0.009198407,74.55526795
10/18/2020 9:30,-0.020272948,75.98132541,74.29490448,32.23290027,-0.035455644,74.4313709
10/18/2020 9:45,-0.019907274,76.46676308,74.65719611,32.23340119,-0.052551115,74.37178055
10/18/2020 10:00,-0.019541599,76.95220076,75.10683953,32.23390211,-0.096062372,74.5467436
10/18/2020 10:15,-0.019175925,77.43763843,75.33782608,32.23440303,-0.083710165,74.74108998
10/18/2020 10:30,-0.01881025,77.92307611,75.7058305,32.23490394,-0.121795273,75.02428125
10/18/2020 10:45,-0.018444576,78.40851378,76.13696689,32.23540486,-0.098324167,75.24261056
10/18/2020 11:00,-0.018078901,78.89395146,76.42355359,32.23590578,-0.148142623,75.39095107
10/18/2020 11:15,-0.017713227,79.37938914,76.7556659,32.2364067,-0.163868536,75.38393842
10/18/2020 11:30,-0.017347552,79.86482681,77.27870531,32.23690761,-0.181043556,75.65365752
10/18/2020 11:45,-0.016981878,80.35026449,77.72216412,32.23740853,-0.227682822,75.7224797
10/18/2020 12:00,-0.016616203,80.83570216,78.21703151,32.23790945,-0.360460177,75.64353537
10/18/2020 12:15,-0.016250529,81.32113984,78.6151871,32.23841037,-0.412867643,75.86462688
10/18/2020 12:30,-0.015884854,81.78958142,79.20459016,32.23891128,-0.43565101,76.26104
10/18/2020 12:45,-0.01551918,82.16619887,79.63500769,32.2394122,-0.365392087,76.51026016
10/18/2020 13:00,-0.015153505,82.52908818,79.95198561,32.23991312,-0.291186773,76.46324665
10/18/2020 13:15,-0.014787831,82.89197749,80.01386711,32.24041404,-0.224774973,76.61610224
10/18/2020 13:30,-0.014422156,83.20821176,80.73096004,32.24091495,-0.146767306,77.33036282
10/18/2020 13:45,-0.014056482,83.416672,80.78540155,32.24141587,-0.101646823,77.98368662
10/18/2020 14:00,-0.013755828,83.62081071,81.19795464,32.24191679,-0.062486205,78.1099564
10/18/2020 14:15,-0.013848786,83.82494941,81.36100539,32.24241753,-0.062992083,78.04524253
10/18/2020 14:30,-0.01400793,84.02908811,81.57741756,32.24285013,-0.059685766,77.98052867
10/18/2020 14:45,-0.014167074,84.23322682,81.84978408,32.24322725,-0.032762932,78.09579705
10/18/2020 15:00,-0.014326219,84.43736552,82.21647037,32.24360438,-0.026358013,78.41005215
10/18/2020 15:15,-0.014485363,84.64150422,82.2470504,32.24398151,-0.039387544,78.72443104
10/18/2020 15:30,-0.014644508,84.84564293,82.45034574,32.24435864,-0.087392062,78.90310802
10/18/2020 15:45,-0.014803652,85.04947856,82.55291079,32.24473577,-0.073581927,78.78667972
10/18/2020 16:00,-0.014962796,85.1596326,82.7328719,32.24511289,0.005460369,78.68994231
10/18/2020 16:15,-0.015121941,85.19540034,83.03994847,32.24549002,0.052516225,78.98722651
10/18/2020 16:30,-0.015281085,85.23116809,83.17013517,32.24586715,0.002831433,79.38614717
10/18/2020 16:45,-0.01544023,85.26693583,83.34424639,32.24624428,-0.052904014,79.65231789
10/18/2020 17:00,-0.015599374,85.30270358,83.51683126,32.24662141,-0.047311475,79.95823748
10/18/2020 17:15,-0.015758518,85.33688607,83.56891678,32.24699853,-0.057643072,80.00721772
10/18/2020 17:30,-0.015917663,85.1717946,83.60112542,32.24737566,-0.107951746,80.05619797
10/18/2020 17:45,-0.016076807,84.86826996,83.64922677,32.24775279,-0.093991043,80.10517821
10/18/2020 18:00,-0.016235952,84.56474531,83.56010921,32.24812992,-0.074544656,80.13595175
10/18/2020 18:15,-0.016395096,84.26122066,83.49787451,32.24850705,-0.067608283,80.11658672
10/18/2020 18:30,-0.01655424,83.95769601,83.28219519,32.24888417,0.038830282,80.12577425
10/18/2020 18:45,-0.016713385,83.65417136,83.15445464,32.2492613,0.015301164,80.13677354
10/18/2020 19:00,-0.016872529,83.35064672,82.74487346,32.24963843,-0.028135462,80.03105595
10/18/2020 19:15,-0.017031674,83.04712207,82.6287469,32.25001556,-0.048540814,80.23854677
10/18/2020 19:30,-0.017190818,82.7348027,82.20140874,32.25039268,-0.008411121,80.41658103
10/18/2020 19:45,-0.017349962,82.37991691,82.06003991,32.25076981,0.009741428,80.34560758
10/18/2020 20:00,-0.017509107,82.01940249,81.48723498,32.25114694,0.01749796,80.23053594
10/18/2020 20:15,-0.017668251,81.65888808,81.18243741,32.25152407,0.000526576,80.35927392
10/18/2020 20:30,-0.017827396,81.29837366,80.96732794,32.2519012,-0.009700158,80.33069012
10/18/2020 20:45,-0.01798654,80.96721665,80.53248201,32.25227832,0.013560673,79.76958646
10/18/2020 21:00,-0.018145684,80.74709711,80.30334478,32.25265545,0.002168292,79.51100984
10/18/2020 21:15,-0.018304829,80.53769747,79.99836564,32.25303258,-0.03693925,79.49795118
10/18/2020 21:30,-0.018463973,80.32829784,79.9174237,32.25340971,-0.047172104,79.85252163
10/18/2020 21:45,-0.018623118,80.11889821,79.52633806,32.25378684,-0.034513876,79.73563123
10/18/2020 22:00,-0.018753186,79.90949858,79.29575552,32.25416396,-0.006727248,79.50537154
10/18/2020 22:15,-0.018707235,79.70009895,79.06351259,32.2544849,-0.028176361,79.28823486
10/18/2020 22:30,-0.018631686,79.49069931,79.00131061,32.25465199,-0.064689542,79.58932131
10/18/2020 22:45,-0.018556137,79.28402293,79.04807581,32.2548103,-0.067477177,79.89083302
10/18/2020 23:00,-0.018480588,79.15088565,78.93052024,32.25496861,-0.055763616,79.56418684
10/18/2020 23:15,-0.018405039,79.0506827,79.00177946,32.25512692,-0.029724615,79.41993641
10/18/2020 23:30,-0.01832949,78.95047975,78.88406138,32.25528523,-0.03866553,79.3646305
10/18/2020 23:45,-0.018253941,78.8502768,78.79756481,32.25544354,-0.040951213,79.16656619
10/19/2020 0:00,-0.018178392,78.75007385,78.80815875,32.25560185,-0.01264761,79.23189592
10/19/2020 0:15,-0.018102844,78.6498709,78.63681357,32.25576016,-0.050750815,79.05242984
10/19/2020 0:30,-0.018027295,78.54966795,78.69006682,32.25591847,-0.028555597,79.05239519
10/19/2020 0:45,-0.017951746,78.44946499,78.50563518,32.25607678,-0.034075227,79.30306405
10/19/2020 1:00,-0.017876197,78.34926204,78.31115255,32.25623509,-0.041330293,79.40086603
10/19/2020 1:15,-0.017800648,78.23758027,78.39389569,32.2563934,-0.049414699,79.12836351
10/19/2020 1:30,-0.017725099,78.10240215,78.08646353,32.25655171,-0.06275029,78.41630646
10/19/2020 1:45,-0.01764955,77.96652634,78.11815405,32.25671002,-0.077008598,78.61330764
10/19/2020 2:00,-0.017574001,77.83065044,77.94824026,32.25686833,-0.08756607,78.62575382
10/19/2020 2:15,-0.017498452,77.69254142,78.02535982,32.25702664,-0.085525902,78.85883263
10/19/2020 2:30,-0.017422904,77.55225777,78.00009216,32.25718495,-0.082443766,78.8058508
10/19/2020 2:45,-0.017347355,77.48413849,77.78432572,32.25734326,-0.079361631,78.32357762
10/19/2020 3:00,-0.017271806,77.52933096,77.87827067,32.25750157,-0.079060063,78.19882081
10/19/2020 3:15,-0.017196257,77.57589376,77.86752977,32.25765988,-0.089167738,78.03444247
10/19/2020 3:30,-0.017120708,77.62245655,77.71269304,32.25781819,-0.085766966,78.37680274
10/19/2020 3:45,-0.017045159,77.66901935,77.84486987,32.2579765,-0.070107682,78.27353615
10/19/2020 4:00,-0.01696961,77.71558214,77.86677353,32.25813481,-0.054448399,78.4505388
10/19/2020 4:15,-0.016894061,77.76214494,77.81501626,32.25829312,-0.038789115,78.55428918
10/19/2020 4:30,-0.016818512,77.80101652,77.79800039,32.25845143,-0.05525625,78.18510568
10/19/2020 4:45,-0.016742964,77.78172334,77.66344273,32.25860974,-0.069472336,78.35200702
10/19/2020 5:00,-0.016667415,77.75041264,77.76303115,32.25876805,-0.069934772,78.31820508
10/19/2020 5:15,-0.016591866,77.71910195,77.7140365,32.25892636,-0.070397209,78.33287467
10/19/2020 5:30,-0.016516317,77.68779125,77.58452324,32.25908467,-0.06325098,78.01890358
10/19/2020 5:45,-0.016440768,77.65649992,77.90254662,32.25924298,-0.048818853,78.33685151
10/19/2020 6:00,-0.01637973,77.66240507,77.69785547,32.25940129,-0.09998878,78.30283961
10/19/2020 6:15,-0.016406533,77.70224446,77.87905897,32.25960518,-0.096233326,78.38663047
10/19/2020 6:30,-0.016448107,77.74208385,77.99902967,32.25993387,-0.107342313,78.17117576
10/19/2020 6:45,-0.016489682,77.77972411,77.87249298,32.26026968,-0.067012343,78.07649771
10/19/2020 7:00,-0.016531256,77.80933537,78.11503874,32.2606055,-0.005535757,78.54191652
10/19/2020 7:15,-0.01657283,77.83820953,78.20450599,32.26094131,-0.036316737,78.11631635
10/19/2020 7:30,-0.016614404,77.86708369,78.11023617,32.26127712,-0.0577313,78.06815225
10/19/2020 7:45,-0.016655979,77.89595785,78.12850462,32.26161293,-0.04413899,78.47114257
10/19/2020 8:00,-0.016697553,77.924832,78.13892265,32.26194875,-0.051943266,78.38867318
10/19/2020 8:15,-0.016739127,77.95370616,78.27079141,32.26228456,-0.05559898,78.07799779
10/19/2020 8:30,-0.016780701,77.98258032,78.3127574,32.26262037,-0.05279723,78.52295912
10/19/2020 8:45,-0.016822276,78.01145448,78.43096951,32.26295618,-0.051830635,78.54823035
10/19/2020 9:00,-0.01686385,78.04118387,78.5703166,32.263292,-0.067230852,78.56720908
10/19/2020 9:15,-0.016905424,78.09300026,78.4635426,32.26362781,-0.086501819,78.4478918
10/19/2020 9:30,-0.016946998,78.15452338,78.77331871,32.26396362,-0.106006402,78.44447672
10/19/2020 9:45,-0.016988572,78.2160465,78.62955603,32.26429943,-0.116700533,78.65754333
10/19/2020 10:00,-0.017030147,78.27756962,78.79813361,32.26463525,-0.106082329,78.40637855
10/19/2020 10:15,-0.017071721,78.33735482,79.08786222,32.26497106,-0.127469599,78.42234167
10/19/2020 10:30,-0.017113295,78.38114837,79.31618626,32.26530687,-0.128860224,78.75827977
10/19/2020 10:45,-0.017154869,78.43287422,79.27801605,32.26564268,-0.168828942,78.63552202
10/19/2020 11:00,-0.017196444,78.61247992,79.67305795,32.2659785,-0.178568053,78.56702533
10/19/2020 11:15,-0.017238018,78.82697503,79.88621842,32.26631431,-0.191857158,79.07310402
10/19/2020 11:30,-0.017279592,79.04147015,80.06686358,32.26665012,-0.222692246,78.62109105
10/19/2020 11:45,-0.017321166,79.25596526,80.19250635,32.26698593,-0.245662943,77.89056396
10/19/2020 12:00,-0.017362741,79.47046037,80.49679201,32.26732175,-0.252774904,78.75971475
10/19/2020 12:15,-0.017404315,79.68495549,80.9099536,32.26765756,-0.261255105,79.08415255
10/19/2020 12:30,-0.017445889,79.8994506,81.15919794,32.26799337,-0.196926205,79.17446567
10/19/2020 12:45,-0.017487463,80.11394572,81.40841363,32.26832919,-0.223555006,78.51598129
10/19/2020 13:00,-0.017529038,80.32844083,81.50371371,32.268665,-0.206539312,78.85215672
10/19/2020 13:15,-0.017570612,80.54293594,81.67736919,32.26900081,-0.184702659,79.00268838
10/19/2020 13:30,-0.017612186,80.75743106,81.93175612,32.26933662,-0.167513708,79.02965909
10/19/2020 13:45,-0.01765376,80.97192617,82.16729231,32.26967244,-0.152155706,78.98635577
10/19/2020 14:00,-0.017702701,81.18642128,82.27420247,32.27000825,-0.136797703,79.04591208
10/19/2020 14:15,-0.017796232,81.4009164,82.56754411,32.27013941,-0.12143592,79.20223542
10/19/2020 14:30,-0.017897262,81.61541151,82.85762583,32.26971029,-0.098814275,79.09063064
10/19/2020 14:45,-0.017998292,81.82990663,82.99901693,32.26924919,-0.069569475,79.23349534
10/19/2020 15:00,-0.018099322,82.04440174,83.15865351,32.26878809,-0.040741425,79.6729496
10/19/2020 15:15,-0.018200352,82.25889685,83.37829546,32.26832699,-0.029226471,79.57434301
10/19/2020 15:30,-0.018301382,82.45272965,83.49623749,32.26786589,-0.055029287,79.53363826
10/19/2020 15:45,-0.018402412,82.58530143,83.77428923,32.26740479,-0.044116691,79.58784651
10/19/2020 16:00,-0.018503441,82.71383092,84.07750948,32.26694369,-0.024637585,79.64651669
10/19/2020 16:15,-0.018604471,82.8423604,84.2477423,32.26648258,-0.017863408,80.16772764
10/19/2020 16:30,-0.018705501,82.97088989,84.34734585,32.26602148,-0.022602309,80.67928502
10/19/2020 16:45,-0.018806531,83.09941938,84.34513871,32.26556038,-0.071603305,80.65169009
10/19/2020 17:00,-0.018907561,83.22761838,84.34416909,32.26509928,-0.042985956,80.58567645
10/19/2020 17:15,-0.019008591,83.33901344,84.55321794,32.26463818,0.029325653,80.6123217
10/19/2020 17:30,-0.019109621,83.44099155,84.49757544,32.26417708,0.034892105,80.15703614
10/19/2020 17:45,-0.019210651,83.54296965,84.66086011,32.26371597,0.01205864,80.84131176
10/19/2020 18:00,-0.01931168,83.64494776,84.65657543,32.26325487,-0.011345427,81.05645209
10/19/2020 18:15,-0.01941271,83.74692587,84.6308864,32.26279377,-0.024339007,81.16505057
10/19/2020 18:30,-0.01951374,83.84534748,84.62400904,32.26233267,-0.01923417,81.14763673
10/19/2020 18:45,-0.01961477,83.81354505,84.37390817,32.26187157,-0.03958696,81.34430966
10/19/2020 19:00,-0.0197158,83.71616296,84.28227567,32.26141047,-0.017354739,81.00796519
10/19/2020 19:15,-0.01981683,83.61878087,84.09147088,32.26094937,-0.030151158,80.74751032
10/19/2020 19:30,-0.01991786,83.50266144,83.88458597,32.26048826,-0.009797612,80.81237611
10/19/2020 19:45,-0.02001889,83.34789624,83.57024172,32.26002716,-0.004349439,80.51091109
10/19/2020 20:00,-0.020119919,83.19195996,83.27419666,32.25956606,-0.030228289,80.83159644
10/19/2020 20:15,-0.020220949,83.03602368,83.268759,32.25910496,-0.037904396,80.7488088
10/19/2020 20:30,-0.020321979,82.8800874,82.83942198,32.25864386,-0.016032229,80.42856412
10/19/2020 20:45,-0.020423009,82.72415112,82.68480758,32.25818276,-0.012298358,80.51191277
10/19/2020 21:00,-0.020524039,82.56821485,82.67888852,32.25772165,0.005058064,80.5612383
10/19/2020 21:15,-0.020625069,82.41227857,82.34962915,32.25726055,-0.012308911,80.73815862
10/19/2020 21:30,-0.020726099,82.25634229,82.30759876,32.25679945,0.002559049,81.34285676
10/19/2020 21:45,-0.020827128,82.10040601,82.06322539,32.25633835,0.031977268,81.22344861
10/19/2020 22:00,-0.020907279,81.94446973,81.94113023,32.25587725,0.001106087,80.83334043
10/19/2020 22:15,-0.020861031,81.78853345,81.73946099,32.25556003,-0.014379716,80.4209252
10/19/2020 22:30,-0.020793528,81.63259717,81.65688267,32.25563672,-0.024585146,80.99688052
10/19/2020 22:45,-0.020726026,81.47666089,81.4481495,32.25573591,-0.021072017,81.03790473
10/19/2020 23:00,-0.020658524,81.32072461,81.28918247,32.25583509,-0.016537481,80.76201299
