TimeStamp,GT1 Generator Watts Max Selected {Avg},GT1 Exhaust Temp Median Corrected By Average {Avg},GT1 Compressor Inlet Temperature {Avg},GT1 IGV angle in deg {Avg},GT1 Compressor Discharge Press Max Select {Avg},GT1 Compressor Discharge Temperature {Avg}
10/19/2020 23:15,-0.020591022,81.16478833,81.20385294,32.25593427,-0.023320084,81.08264468
10/19/2020 23:30,-0.020523519,81.03070448,81.05752805,32.25603345,-0.028818205,81.08616018
10/19/2020 23:45,-0.020456017,80.9298715,80.86903279,32.25613263,-0.059718892,81.07505564
10/20/2020 0:00,-0.020388515,80.82938771,80.70878744,32.25623182,-0.075847459,80.67245207
10/20/2020 0:15,-0.020321013,80.72890392,80.66003666,32.256331,-0.071771208,80.81543768
10/20/2020 0:30,-0.02025351,80.62842012,80.60611489,32.25643018,-0.067016263,81.0390509
10/20/2020 0:45,-0.020186008,80.52793633,80.37583384,32.25652936,-0.076644276,80.86509897
10/20/2020 1:00,-0.020118506,80.42745254,80.29675334,32.25662855,-0.069185595,80.57483721
10/20/2020 1:15,-0.020051003,80.32696874,80.14789886,32.25672773,-0.040091507,80.72249108
10/20/2020 1:30,-0.019983501,80.22648495,80.0012153,32.25682691,-0.063083087,81.12587043
10/20/2020 1:45,-0.019915999,80.12600116,79.74957343,32.25692609,-0.050651175,80.51562722
10/20/2020 2:00,-0.019848497,80.02551736,79.79828307,32.25702527,-0.030017394,80.2941615
10/20/2020 2:15,-0.019780994,79.92503357,79.67356258,32.25712446,-0.000635338,80.39561258
10/20/2020 2:30,-0.019713492,79.82454977,79.58527166,32.25722364,-0.037135901,80.40940686
10/20/2020 2:45,-0.01964599,79.72406598,79.36392395,32.25732282,-0.093004375,80.50269312
10/20/2020 3:00,-0.019578488,79.62358219,79.53913002,32.257422,-0.058504809,80.4647241
10/20/2020 3:15,-0.019510985,79.52309839,79.15525709,32.25752118,-0.025181812,80.18392569
10/20/2020 3:30,-0.019443483,79.4226146,79.17095186,32.25762037,-0.015110743,80.05402509
10/20/2020 3:45,-0.019375981,79.32535244,79.02818961,32.25771955,-0.006826081,80.06997839
10/20/2020 4:00,-0.019308479,79.25820596,78.74575193,32.25781873,-0.026463544,79.89593957
10/20/2020 4:15,-0.019240976,79.19844376,78.72958853,32.25791791,-0.012429858,79.89601617
10/20/2020 4:30,-0.019173474,79.13868157,78.51522442,32.25801709,-0.007685402,80.12947815
10/20/2020 4:45,-0.019105972,79.07891937,78.32743684,32.25811628,0.000733273,80.43649496
10/20/2020 5:00,-0.01903847,79.01915717,78.27869341,32.25821546,-0.028647818,80.68617199
10/20/2020 5:15,-0.018970967,78.95939498,78.05491003,32.25831464,-0.045366791,80.01347339
10/20/2020 5:30,-0.018903465,78.89963278,78.07541327,32.25841382,-0.012266402,80.08519487
10/20/2020 5:45,-0.018835963,78.83987058,77.80411897,32.25851301,-0.028888992,79.75506053
10/20/2020 6:00,-0.018785574,78.7545187,77.90501272,32.25861219,-0.036075603,80.16564582
10/20/2020 6:15,-0.018838785,78.51680481,77.82929565,32.25882479,-0.017269627,80.21642763
10/20/2020 6:30,-0.018909417,78.37262578,77.57855031,32.25934792,-0.01323297,80.00802319
10/20/2020 6:45,-0.018980048,78.25611754,77.57527236,32.25988877,-0.010534957,79.83903845
10/20/2020 7:00,-0.01905068,78.13960931,77.58871461,32.26042962,0.000916445,79.80537058
10/20/2020 7:15,-0.019121311,78.02325694,77.57172975,32.26097048,0.014991066,79.82137249
10/20/2020 7:30,-0.019191943,77.97818261,77.46423118,32.26151133,0.016142096,79.95832634
10/20/2020 7:45,-0.019262574,77.98899745,77.32304046,32.26205218,0.015643776,79.96057179
10/20/2020 8:00,-0.019333206,77.95686301,77.50735813,32.26259303,0.028312924,79.69479518
10/20/2020 8:15,-0.019403837,77.91099647,77.34066637,32.26313389,-0.011638066,79.76999461
10/20/2020 8:30,-0.019474469,77.86512992,77.32858085,32.26367474,0.028459084,79.82499429
10/20/2020 8:45,-0.0195451,77.81926338,77.29389244,32.26421559,0.0048631,79.63096096
10/20/2020 9:00,-0.019615732,77.85846671,77.09124394,32.26475644,-0.066346305,79.34888548
10/20/2020 9:15,-0.019686363,78.16755197,77.27746162,32.2652973,-0.107803833,79.21036334
10/20/2020 9:30,-0.019756995,78.37656871,77.35592413,32.26583815,-0.101635637,79.23446287
10/20/2020 9:45,-0.019827626,78.53143431,77.57928785,32.266379,-0.110380418,79.17589714
10/20/2020 10:00,-0.019898258,78.68629991,77.5050906,32.26691985,-0.127708912,79.26227624
10/20/2020 10:15,-0.019968889,78.84116551,77.55071097,32.26746071,-0.150489565,78.90916901
10/20/2020 10:30,-0.020039521,78.99603111,77.75549945,32.26800156,-0.163571422,79.46857361
10/20/2020 10:45,-0.020110152,79.15089671,77.92632614,32.26854241,-0.147415268,79.26868342
10/20/2020 11:00,-0.020180784,79.30576231,78.17453128,32.26908326,-0.154924336,79.42114184
10/20/2020 11:15,-0.020251415,79.46062513,78.52665169,32.26962412,-0.187750513,79.21802912
10/20/2020 11:30,-0.020322047,79.61540386,78.5687901,32.27016497,-0.201319009,79.19600582
10/20/2020 11:45,-0.020392678,79.77014318,78.91609828,32.27070582,-0.278393157,79.48327586
10/20/2020 12:00,-0.02046331,79.9248825,79.16356951,32.27124667,-0.363271828,79.58358228
10/20/2020 12:15,-0.020533941,80.07962182,79.45514467,32.27178753,-0.44801842,79.66884705
10/20/2020 12:30,-0.020604573,80.23436113,79.79958465,32.27232838,-0.486526277,79.7465901
10/20/2020 12:45,-0.020675204,80.38910045,80.31757045,32.27286923,-0.492051103,79.74992084
10/20/2020 13:00,-0.020745836,80.54383977,80.63084939,32.27341008,-0.476378898,79.78344562
10/20/2020 13:15,-0.020816467,80.69857909,81.07139549,32.27395094,-0.391316781,80.00271547
10/20/2020 13:30,-0.020887099,80.85331841,81.39296883,32.27449179,-0.233218207,79.93458822
10/20/2020 13:45,-0.02095773,81.00805773,81.63597584,32.27503264,-0.199159772,79.93858196
10/20/2020 14:00,-0.020994301,81.16279705,81.97041017,32.27557349,-0.106759036,79.84894801
10/20/2020 14:15,-0.020824678,81.31753637,82.23073999,32.2759656,-0.009878911,79.86433273
10/20/2020 14:30,-0.020620383,81.48869438,82.6105292,32.27595046,0.016590601,79.89696479
10/20/2020 14:45,-0.020416088,81.68425017,82.67721108,32.27591207,0.020564045,80.51635979
10/20/2020 15:00,-0.020211793,81.88003462,83.11913418,32.27587369,0.025031521,80.53454024
10/20/2020 15:15,-0.020007498,82.07581907,83.01776098,32.2758353,0.039794585,80.37909231
10/20/2020 15:30,-0.019803203,82.27160353,83.20024751,32.27579692,0.005544941,80.51498627
10/20/2020 15:45,-0.019598908,82.46738798,83.14503263,32.27575853,-0.053158642,80.56110395
10/20/2020 16:00,-0.019394613,82.66317244,83.02259212,32.27572015,-0.021428875,80.79654277
10/20/2020 16:15,-0.019190318,82.85895689,83.26937101,32.27568176,0.028455054,80.82807957
10/20/2020 16:30,-0.018986023,83.00413714,83.61302274,32.27564338,0.020341078,80.65574657
10/20/2020 16:45,-0.018781729,83.02884057,83.36652281,32.27560499,0.019466768,80.4790327
10/20/2020 17:00,-0.018577434,83.04837353,83.84419445,32.27556661,0.016456859,80.97167213
10/20/2020 17:15,-0.018373139,83.06790648,83.91391642,32.27552822,-0.021547008,80.83378196
10/20/2020 17:30,-0.018168844,83.08743943,83.53207487,32.27548983,-0.002353728,80.24598305
10/20/2020 17:45,-0.017964549,83.10337612,83.49343566,32.27545145,-0.006388194,80.59189362
10/20/2020 18:00,-0.017760254,83.08226759,83.61799615,32.27541306,-0.041635434,81.00359625
10/20/2020 18:15,-0.017555959,83.05140311,83.61500986,32.27537468,-0.024206,80.97348926
10/20/2020 18:30,-0.017351664,83.02053864,83.86549214,32.27533629,0.048473385,81.0305783
10/20/2020 18:45,-0.017147369,82.98967416,83.9425038,32.27529791,0.042485827,81.16704135
10/20/2020 19:00,-0.016943074,82.95880968,83.77666437,32.27525952,0.013049999,80.90318515
10/20/2020 19:15,-0.016738779,82.9279452,83.79851597,32.27522114,0.012185339,81.31323859
10/20/2020 19:30,-0.016534484,82.89708073,83.58703325,32.27518275,0.021162174,81.32702569
10/20/2020 19:45,-0.01633019,82.86621625,83.42694855,32.27514437,-0.027524787,81.04475728
10/20/2020 20:00,-0.016125895,82.83464048,83.20562361,32.27510598,0.00441718,81.29096846
10/20/2020 20:15,-0.0159216,82.73143182,83.14049847,32.2750676,0.015317369,81.11140414
10/20/2020 20:30,-0.015717305,82.58058572,82.8837009,32.27502921,0.031869408,81.32536469
10/20/2020 20:45,-0.01551301,82.42973962,82.69947008,32.27499082,0.047024878,81.00623958
10/20/2020 21:00,-0.015308715,82.27889352,82.27777853,32.27495244,0.008540443,80.99073582
10/20/2020 21:15,-0.01510442,82.12804743,82.09190769,32.27491405,0.001134681,81.03299101
10/20/2020 21:30,-0.014900125,81.97720133,81.97615954,32.27487567,-0.030666591,81.19911941
10/20/2020 21:45,-0.01469583,81.82635523,81.67511809,32.27483728,-0.014657843,80.66401494
10/20/2020 22:00,-0.014547473,81.67550913,81.58959775,32.2747989,0.004387264,80.64373478
10/20/2020 22:15,-0.014737742,81.52466303,81.48570046,32.27477512,-0.018903083,81.11142965
10/20/2020 22:30,-0.014984952,81.37381693,81.12576475,32.27479134,-0.029094216,81.29640154
10/20/2020 22:45,-0.015232163,81.22283827,80.87778855,32.27480985,0.025485862,81.15381475
10/20/2020 23:00,-0.015479373,81.07064621,80.82967542,32.27482835,0.00901408,80.83941358
10/20/2020 23:15,-0.015726583,80.91816135,80.52697414,32.27484685,-0.015919698,80.95601142
10/20/2020 23:30,-0.015973793,80.76567649,80.40033687,32.27486536,-0.031237062,81.40132672
10/20/2020 23:45,-0.016221004,80.61319163,80.34463333,32.27488386,-0.017375493,80.88416949
10/21/2020 0:00,-0.016468214,80.46070678,80.21006906,32.27490236,0.003350435,80.96446444
10/21/2020 0:15,-0.016715424,80.30822192,80.16370127,32.27492087,0.024076364,81.04410875
10/21/2020 0:30,-0.016962635,80.15573706,80.18889568,32.27493937,0.019796634,81.08060621
10/21/2020 0:45,-0.017209845,80.0032522,80.07942032,32.27495787,-0.028592584,81.11710367
10/21/2020 1:00,-0.017457055,79.85144222,79.95476326,32.27497638,-0.053340782,80.65914895
10/21/2020 1:15,-0.017704265,79.72283222,80.07859415,32.27499488,-0.051029339,80.79819627
10/21/2020 1:30,-0.017951476,79.60564252,79.76003103,32.27501338,-0.048931913,80.22613855
10/21/2020 1:45,-0.018198686,79.48845281,79.86306455,32.27503189,-0.056167519,80.25827912
10/21/2020 2:00,-0.018445896,79.3712631,79.77902891,32.27505039,-0.068266835,80.23884464
10/21/2020 2:15,-0.018693106,79.25407339,79.67814265,32.27506889,-0.080366152,80.2161182
10/21/2020 2:30,-0.018940317,79.13688369,79.65756906,32.2750874,-0.088167781,80.24388764
10/21/2020 2:45,-0.019187527,79.04341229,79.67703533,32.2751059,-0.072750466,80.34553494
10/21/2020 3:00,-0.019434737,78.97605134,79.36527168,32.2751244,-0.060943369,80.30353169
10/21/2020 3:15,-0.019681947,78.90870528,79.48266225,32.27514291,-0.068969136,80.3196666
10/21/2020 3:30,-0.019929158,78.84135922,79.35206241,32.27516141,-0.048187817,80.21966436
10/21/2020 3:45,-0.020176368,78.77401316,79.32407523,32.27517991,0.00446387,80.07503005
10/21/2020 4:00,-0.020423578,78.7066671,79.24527782,32.27519842,0.001630419,80.05934217
10/21/2020 4:15,-0.020670788,78.63932104,79.27507085,32.27521692,-0.003462275,80.14575097
10/21/2020 4:30,-0.020917999,78.57197498,79.13325013,32.27523542,-0.00664246,79.88147272
10/21/2020 4:45,-0.021165209,78.50462892,79.05172098,32.27525393,0.001579533,80.00931124
10/21/2020 5:00,-0.021412419,78.43025879,78.76401224,32.27527243,0.017418662,79.98038667
10/21/2020 5:15,-0.02165963,78.33151085,78.59834993,32.27529093,0.036930987,79.75848236
10/21/2020 5:30,-0.02190684,78.23068623,78.71891115,32.27530944,-0.009590779,79.99864191
10/21/2020 5:45,-0.02215405,78.12986161,78.60745257,32.27532794,-0.015811315,80.00431457
10/21/2020 6:00,-0.022359778,78.029037,78.46698538,32.27537244,-0.029747714,79.60228838
10/21/2020 6:15,-0.022314386,77.92821238,78.47972146,32.27568184,0.010990621,79.73168683
10/21/2020 6:30,-0.022226767,77.82738776,78.38368906,32.27606045,0.029073998,79.76612047
10/21/2020 6:45,-0.022139148,77.72682486,78.11666354,32.27643906,0.039227438,79.36978668
10/21/2020 7:00,-0.022051529,77.64168757,78.20347281,32.27681767,0.027267833,79.34641664
10/21/2020 7:15,-0.02196391,77.56556888,78.22423852,32.27719627,0.018237497,79.3079318
10/21/2020 7:30,-0.021876291,77.48945018,78.27265862,32.27757488,0.007808768,79.46100829
10/21/2020 7:45,-0.021788673,77.41333149,78.07659357,32.27795349,-0.000544385,79.43349827
10/21/2020 8:00,-0.021701054,77.33721279,78.00660367,32.2783321,0.009829044,79.2564126
10/21/2020 8:15,-0.021613435,77.28846183,77.83575951,32.27871071,-0.022564048,79.07932693
10/21/2020 8:30,-0.021525816,77.35132598,77.88049989,32.27908932,-0.061916703,78.90224125
10/21/2020 8:45,-0.021438197,77.42613019,77.73917316,32.27946793,-0.062932909,78.93550764
10/21/2020 9:00,-0.021350578,77.50093439,77.94048464,32.27984653,-0.056673159,79.75489469
10/21/2020 9:15,-0.02126296,77.5757386,78.00035122,32.28022514,-0.088596967,79.66862794
10/21/2020 9:30,-0.021175341,77.65194041,78.2489855,32.28060375,-0.186678826,79.46829278
10/21/2020 9:45,-0.021087722,77.75004447,78.25209821,32.28098236,-0.157487659,79.10647514
10/21/2020 10:00,-0.021000103,77.85567768,78.5192468,32.28136097,-0.08500122,79.12573701
10/21/2020 10:15,-0.020912484,77.96131089,78.38461891,32.28173958,-0.156805453,79.21440937
10/21/2020 10:30,-0.020824866,78.0669441,78.47066704,32.28211819,-0.199078558,79.12643831
10/21/2020 10:45,-0.020737247,78.17257731,78.73273541,32.2824968,-0.173515659,78.91921458
10/21/2020 11:00,-0.020649628,78.27821052,78.80308172,32.2828754,-0.174660192,78.74243519
10/21/2020 11:15,-0.020562009,78.38384373,79.05141309,32.28325401,-0.19542734,79.04492911
10/21/2020 11:30,-0.02047439,78.4982722,79.42797298,32.28363262,-0.231405772,79.42115884
10/21/2020 11:45,-0.020386771,78.67763353,79.78512231,32.28401123,-0.244862596,79.51104991
10/21/2020 12:00,-0.020299153,78.87013344,80.06224403,32.28438984,-0.293903105,79.50787015
10/21/2020 12:15,-0.020211534,79.06263336,80.61391677,32.28476845,-0.404168777,79.50593627
10/21/2020 12:30,-0.020123915,79.25513327,80.76120807,32.28514706,-0.495580287,79.57731909
10/21/2020 12:45,-0.020036296,79.44763319,81.10768905,32.28552567,-0.421567799,79.54835502
10/21/2020 13:00,-0.019948677,79.6401331,81.41679181,32.28590427,-0.400095424,79.51315351
10/21/2020 13:15,-0.019861058,79.83263302,81.93077728,32.28628288,-0.341795502,79.52616777
10/21/2020 13:30,-0.01977344,80.02513293,82.10411234,32.28666149,-0.246636639,79.35765781
10/21/2020 13:45,-0.019685821,80.21763285,82.22974397,32.2870401,-0.1517398,79.52188441
10/21/2020 14:00,-0.019645777,80.42243753,82.79302481,32.28735379,-0.08910248,79.66290473
10/21/2020 14:15,-0.019893733,80.62974851,83.06408182,32.28700603,-0.041594405,79.36846291
10/21/2020 14:30,-0.020190117,80.83308486,83.03742533,32.28648544,0.023113671,79.24196677
10/21/2020 14:45,-0.020486501,81.02839382,83.59032821,32.28596485,0.054021928,79.69668772
10/21/2020 15:00,-0.020782885,81.16416657,83.64045942,32.28544426,0.04492681,79.89395965
10/21/2020 15:15,-0.021079269,81.31205269,84.12465423,32.28492368,0.04945019,79.912846
10/21/2020 15:30,-0.021375653,81.48202838,84.22832811,32.28440309,0.033733929,79.81947926
10/21/2020 15:45,-0.021672037,81.65200406,84.54122529,32.2838825,0.017282763,80.31578746
10/21/2020 16:00,-0.021968421,81.82197974,84.85944559,32.28336192,-0.040159694,80.30164144
10/21/2020 16:15,-0.022264805,81.99195542,85.0295408,32.28284133,-0.068541368,79.88504861
10/21/2020 16:30,-0.02256119,82.15592103,85.24401844,32.28232074,0.026829124,80.4325708
10/21/2020 16:45,-0.022857574,82.24765329,85.41659824,32.28180016,0.06178593,80.74499978
10/21/2020 17:00,-0.023153958,82.3182474,85.58727339,32.28127957,0.040481921,80.17018601
10/21/2020 17:15,-0.023450342,82.3888415,85.61057593,32.28075898,0.048692378,80.21081139
10/21/2020 17:30,-0.023746726,82.45943561,85.5522005,32.28023839,0.063402017,80.13866505
10/21/2020 17:45,-0.02404311,82.53002972,85.64276222,32.27971781,0.05188495,80.29755541
10/21/2020 18:00,-0.024339494,82.60062382,85.61765144,32.27919722,0.02548918,80.42000803
10/21/2020 18:15,-0.024635878,82.67107041,85.67404274,32.27867663,0.037810346,80.54063173
10/21/2020 18:30,-0.024932262,82.69066495,85.52889015,32.27815605,0.021128062,80.15353981
10/21/2020 18:45,-0.025228646,82.66937806,85.6048252,32.27763546,0.042485731,80.40284247
10/21/2020 19:00,-0.02552503,82.64809117,85.43899075,32.27711487,0.068807183,80.53820797
10/21/2020 19:15,-0.025821415,82.62680428,85.11225328,32.27659429,0.051803676,80.48037636
10/21/2020 19:30,-0.026117799,82.60551738,84.92641168,32.2760737,0.042666901,80.50634493
10/21/2020 19:45,-0.026414183,82.59066199,84.51943212,32.27555311,0.042719257,80.47494898
10/21/2020 20:00,-0.026710567,82.58026578,84.29689486,32.27503253,0.04664441,81.04138668
10/21/2020 20:15,-0.027006951,82.44972303,84.03359951,32.27451194,0.018657476,80.90251474
10/21/2020 20:30,-0.027303335,82.27438416,83.70299791,32.27399135,0.001086677,81.24643201
10/21/2020 20:45,-0.027599719,82.09904528,83.26183289,32.27347076,-0.018722822,81.07321059
10/21/2020 21:00,-0.027896103,81.9237064,82.81279636,32.27295018,0.023803862,80.75155353
10/21/2020 21:15,-0.028192487,81.74836752,82.46880553,32.27242959,0.03738647,80.41421409
10/21/2020 21:30,-0.028488871,81.57302864,82.36290261,32.271909,0.015381922,80.88466161
10/21/2020 21:45,-0.028785256,81.39768977,82.04312782,32.27138842,0.010021369,80.91564952
10/21/2020 22:00,-0.028993026,81.22235089,81.94328634,32.27090657,0.008816884,80.70141035
10/21/2020 22:15,-0.028664357,81.04701201,81.75486967,32.27081942,0.003857808,80.93084645
10/21/2020 22:30,-0.028245486,80.87167313,81.42926437,32.27083539,-0.015700079,80.804158
10/21/2020 22:45,-0.027826614,80.69633425,81.29560621,32.27085136,-0.036106123,80.69419812
10/21/2020 23:00,-0.027407743,80.52099538,81.07731974,32.27086734,-0.02850143,80.57240413
10/21/2020 23:15,-0.026988871,80.3456565,80.97888775,32.27088331,-0.01616507,80.44529458
10/21/2020 23:30,-0.026569999,80.17031762,80.80960636,32.27089929,-0.008350717,80.48821248
10/21/2020 23:45,-0.026151128,79.99497874,80.78148513,32.27091526,-0.028810423,80.67186646
10/22/2020 0:00,-0.025732256,79.81963986,80.38474998,32.27093123,-0.043311797,80.77992604
10/22/2020 0:15,-0.025313384,79.6450957,80.26878275,32.27094721,-0.034547153,80.81210272
10/22/2020 0:30,-0.024894513,79.4984449,79.9501797,32.27096318,-0.004888171,80.82944176
10/22/2020 0:45,-0.024475641,79.36562929,79.94178673,32.27097916,-0.000984437,80.75436771
10/22/2020 1:00,-0.024056769,79.23281367,79.79445007,32.27099513,-0.026304425,80.37779348
10/22/2020 1:15,-0.023637898,79.09999806,79.67807603,32.2710111,-0.002495202,80.06432692
10/22/2020 1:30,-0.023219026,78.96718244,79.551495,32.27102708,0.001013946,80.08300907
10/22/2020 1:45,-0.022800154,78.83436683,79.48376676,32.27104305,-0.013271225,80.1344711
10/22/2020 2:00,-0.022381283,78.70155121,79.36160194,32.27105903,-0.027533831,80.18593314
10/22/2020 2:15,-0.021962411,78.5687356,79.49729066,32.271075,-0.045029311,80.23739517
10/22/2020 2:30,-0.02154354,78.47254979,79.38266373,32.27109097,-0.036244654,80.28605786
10/22/2020 2:45,-0.021124668,78.45482631,79.29214705,32.27110695,-0.009662056,80.28158277
10/22/2020 3:00,-0.020705796,78.439726,79.20943186,32.27112292,-0.026040089,80.26718838
10/22/2020 3:15,-0.020286925,78.42462568,79.14142337,32.2711389,-0.036143228,80.22062536
10/22/2020 3:30,-0.019868053,78.40952536,79.02641586,32.27115487,-0.041464017,80.49164842
10/22/2020 3:45,-0.019449181,78.39442505,79.06973634,32.27117085,-0.025017444,80.66797772
10/22/2020 4:00,-0.01903031,78.37932473,79.02804774,32.27118682,-0.004999425,80.43681634
10/22/2020 4:15,-0.018611438,78.36421931,78.86315417,32.27120279,-0.053251387,80.18241503
10/22/2020 4:30,-0.018192566,78.30679835,78.71129138,32.27121877,-0.041208057,79.8467156
10/22/2020 4:45,-0.017773695,78.20888678,78.77656501,32.27123474,-0.058533533,79.66959043
10/22/2020 5:00,-0.017354823,78.11097522,78.60017674,32.27125072,-0.030658989,79.86266742
10/22/2020 5:15,-0.016935952,78.01306365,78.72673434,32.27126669,-0.045516749,80.00517583
10/22/2020 5:30,-0.01651708,77.91515208,78.60615794,32.27128266,-0.037527241,79.94552046
10/22/2020 5:45,-0.016098208,77.81724052,78.6307457,32.27129864,-0.048630854,79.86480523
10/22/2020 6:00,-0.015772547,77.71932895,78.53553204,32.27132268,-0.054562528,79.78409
10/22/2020 6:15,-0.016011153,77.62141738,78.46100937,32.27142888,-0.060494201,79.57655221
10/22/2020 6:30,-0.016344641,77.52350581,78.39426161,32.27155655,-0.030367634,79.62577718
10/22/2020 6:45,-0.016678129,77.44037725,78.23856725,32.27168423,-0.023776773,79.76265395
10/22/2020 7:00,-0.017011617,77.47267428,78.23585082,32.2718119,-0.021578279,79.48931178
10/22/2020 7:15,-0.017345105,77.59772587,78.26102138,32.27193957,-0.009235114,79.21619916
10/22/2020 7:30,-0.017678593,77.75135724,78.09122191,32.27206725,-0.027110136,79.38537828
10/22/2020 7:45,-0.018012081,77.81180685,78.01047673,32.27219492,-0.050340559,79.33383497
10/22/2020 8:00,-0.018345569,77.82533097,78.15687281,32.27232259,-0.022584053,79.22269095
10/22/2020 8:15,-0.018679057,77.83885509,77.87582058,32.27245027,-0.019284221,79.22622631
10/22/2020 8:30,-0.019012545,77.85237921,77.95625878,32.27257794,-0.022985474,79.29530044
10/22/2020 8:45,-0.019346033,77.86590333,78.07726729,32.27270561,-0.040934466,79.59817777
10/22/2020 9:00,-0.019679521,77.87942745,78.10241853,32.27283329,-0.079260337,79.8746084
10/22/2020 9:15,-0.020013009,77.89295157,78.04107511,32.27296096,-0.108417423,79.86569164
10/22/2020 9:30,-0.020346497,77.90647569,78.02513259,32.27308863,-0.11563992,79.81088617
10/22/2020 9:45,-0.020679984,77.96708465,78.23774777,32.2732163,-0.154713282,79.71314279
10/22/2020 10:00,-0.021013472,78.13008704,78.26850538,32.27334398,-0.183669229,79.57358588
10/22/2020 10:15,-0.02134696,78.29664472,78.34028791,32.27347165,-0.200597283,79.43402897
10/22/2020 10:30,-0.021680448,78.46320239,78.49652643,32.27359932,-0.206867047,79.29447206
10/22/2020 10:45,-0.022013936,78.62976007,78.65624899,32.273727,-0.186994311,79.15491515
10/22/2020 11:00,-0.022347424,78.79631775,78.84358827,32.27385467,-0.210325025,79.0374866
10/22/2020 11:15,-0.022680912,78.96287543,79.04245644,32.27398234,-0.175462807,79.03148295
10/22/2020 11:30,-0.0230144,79.1294331,79.23711125,32.27411002,-0.172006081,79.30875624
10/22/2020 11:45,-0.023347888,79.29599078,79.50055735,32.27423769,-0.188836316,79.63859282
10/22/2020 12:00,-0.023681376,79.46254846,79.95920143,32.27436536,-0.311994744,79.69501734
10/22/2020 12:15,-0.024014864,79.62910614,80.35833633,32.27449304,-0.367998566,79.53479475
10/22/2020 12:30,-0.024348352,79.79566381,80.78827577,32.27462071,-0.344338887,79.60074222
10/22/2020 12:45,-0.02468184,79.96222149,80.91699769,32.27474838,-0.288231268,79.80148684
10/22/2020 13:00,-0.025015328,80.12877917,81.09957309,32.27487606,-0.190448802,80.01388307
10/22/2020 13:15,-0.025348816,80.28431449,81.5115041,32.27500373,-0.122946645,80.01644055
10/22/2020 13:30,-0.025682304,80.37952531,81.46540184,32.2751314,-0.165953989,79.51212573
10/22/2020 13:45,-0.026015792,80.4655919,81.54057215,32.27525908,-0.160884842,79.46738754
10/22/2020 14:00,-0.026289964,80.55165849,81.72487514,32.2753787,-0.141191322,79.39816483
10/22/2020 14:15,-0.026205058,80.63095348,82.06108479,32.27541634,-0.13138704,79.67947469
10/22/2020 14:30,-0.026059772,80.69400484,82.22759064,32.27543255,-0.093252701,79.45948469
10/22/2020 14:45,-0.025914485,80.75634741,82.32705086,32.27544876,-0.053882179,79.66287516
10/22/2020 15:00,-0.025769199,80.81868997,82.5223333,32.27546497,-0.018341608,79.82696208
10/22/2020 15:15,-0.025623913,80.88103254,82.45811288,32.27548119,-0.015462694,79.93683199
10/22/2020 15:30,-0.025478626,80.94337511,82.41813864,32.2754974,-0.015418124,79.97276628
10/22/2020 15:45,-0.02533334,81.00571767,82.44597115,32.27551361,-0.037692864,79.70522545
10/22/2020 16:00,-0.025188054,81.06806024,82.59118953,32.27552982,-0.005065414,79.43352151
10/22/2020 16:15,-0.025042767,81.13040281,82.50181479,32.27554604,-0.062139132,79.53148898
10/22/2020 16:30,-0.024897481,81.19274537,82.49796229,32.27556225,-0.086839966,79.77980396
10/22/2020 16:45,-0.024752195,81.25508794,82.44437904,32.27557846,-0.111092612,79.89547237
10/22/2020 17:00,-0.024606908,81.31493129,82.36821487,32.27559467,-0.090947253,79.92755546
10/22/2020 17:15,-0.024461622,81.36221398,82.53567544,32.27561089,-0.067196605,80.10933581
10/22/2020 17:30,-0.024316336,81.40776252,82.61562297,32.2756271,-0.052723864,80.10708412
10/22/2020 17:45,-0.024171049,81.45331106,82.77830884,32.27564331,-0.043602368,80.36826532
10/22/2020 18:00,-0.024025763,81.52544415,82.85297462,32.27565952,-0.075790851,80.42703304
10/22/2020 18:15,-0.023880477,81.63245833,82.86749692,32.27567574,-0.081746466,80.00716432
10/22/2020 18:30,-0.02373519,81.7396283,82.9811549,32.27569195,-0.091792662,80.14413368
10/22/2020 18:45,-0.023589904,81.84642137,83.02846086,32.27570816,-0.077649899,80.32095777
10/22/2020 19:00,-0.023444618,81.84450353,82.91835832,32.27572437,-0.115226389,80.2665237
10/22/2020 19:15,-0.023299331,81.75697341,82.95291403,32.27574059,-0.089756211,80.22088797
10/22/2020 19:30,-0.023154045,81.6694433,82.55340558,32.2757568,-0.065403103,80.59262532
10/22/2020 19:45,-0.023008759,81.58191318,82.27030182,32.27577301,-0.056466257,80.31491785
10/22/2020 20:00,-0.022863473,81.49438306,82.2638673,32.27578922,0.008884336,80.30036227
10/22/2020 20:15,-0.022718186,81.40685295,81.85824727,32.27580544,0.011418675,80.43410183
10/22/2020 20:30,-0.0225729,81.31932283,81.69541817,32.27582165,-0.053215493,80.22889487
10/22/2020 20:45,-0.022427614,81.23179271,81.4971192,32.27583786,-0.045122953,80.56160682
10/22/2020 21:00,-0.022282327,81.1442626,81.52022748,32.27585407,-0.051433072,80.63379069
10/22/2020 21:15,-0.022137041,81.05673248,81.24457342,32.27587029,-0.030023448,80.47894884
10/22/2020 21:30,-0.021991755,80.96920237,81.05718098,32.2758865,-0.054992745,80.07529933
10/22/2020 21:45,-0.021846468,80.88167225,81.06318217,32.27590271,-0.070759574,80.66880537
10/22/2020 22:00,-0.021697028,80.79414213,80.74446713,32.27595235,-0.067573878,80.64328857
10/22/2020 22:15,-0.021522442,80.70661202,80.75222275,32.27634258,-0.05259668,80.6601435
10/22/2020 22:30,-0.021343629,80.6190819,80.60704675,32.2768218,-0.040684046,80.70519353
10/22/2020 22:45,-0.021164815,80.53155178,80.47512148,32.27730103,-0.047438895,80.70754424
10/22/2020 23:00,-0.020986001,80.44402167,80.39408188,32.27778025,-0.049894341,80.81005432
10/22/2020 23:15,-0.020807187,80.35649155,80.30593364,32.27825947,-0.048079186,80.43502487
10/22/2020 23:30,-0.020628373,80.26896144,80.14395949,32.27873869,-0.02538715,80.56207646
10/22/2020 23:45,-0.020449559,80.18143132,79.97946242,32.27921791,-0.030183334,80.01183305
10/23/2020 0:00,-0.020270745,80.0939012,79.9060098,32.27969713,-0.05979982,79.79052535
10/23/2020 0:15,-0.020091931,80.00637109,79.65022525,32.28017635,-0.04336808,79.86177384
10/23/2020 0:30,-0.019913117,79.89805355,79.52234432,32.28065557,-0.028030361,80.38813742
10/23/2020 0:45,-0.019734303,79.7669502,79.50314685,32.2811348,-0.030120236,80.38955069
10/23/2020 1:00,-0.019555489,79.63583499,79.34714468,32.28161402,-0.032738986,80.02322073
10/23/2020 1:15,-0.019376675,79.50471978,79.16643975,32.28209324,-0.035542327,79.73643617
10/23/2020 1:30,-0.019197861,79.37360457,78.98647333,32.28257246,-0.038345668,80.15897267
10/23/2020 1:45,-0.019019047,79.24248936,78.96667154,32.28305168,-0.043558714,80.39370782
10/23/2020 2:00,-0.018840233,79.11137416,78.70051694,32.2835309,-0.05625078,80.31687386
10/23/2020 2:15,-0.01866142,78.98985943,78.65509953,32.28401012,-0.035161761,80.40242621
10/23/2020 2:30,-0.018482606,78.90325893,78.32949936,32.28448935,-0.037571252,79.85143042
10/23/2020 2:45,-0.018303792,78.81984566,78.19535909,32.28496857,-0.047952667,79.81845298
10/23/2020 3:00,-0.018124978,78.73643238,78.22172096,32.28544779,-0.078349427,80.21191038
10/23/2020 3:15,-0.017946164,78.65301911,77.98322574,32.28592701,-0.03503994,79.86526061
10/23/2020 3:30,-0.01776735,78.56960583,78.11012586,32.28640623,-0.013495856,79.69164899
10/23/2020 3:45,-0.017588536,78.48619256,77.70823011,32.28688545,-0.047444645,79.71215874
10/23/2020 4:00,-0.017409722,78.40756355,77.91095611,32.28736467,-0.044784758,79.8185897
10/23/2020 4:15,-0.017230908,78.34015427,77.87917413,32.28784389,-0.03922404,79.77073359
10/23/2020 4:30,-0.017052094,78.27321056,78.02174319,32.28832312,-0.043773512,79.8070673
10/23/2020 4:45,-0.01687328,78.20626686,77.71890099,32.28880234,-0.046962219,79.74462355
10/23/2020 5:00,-0.016694466,78.13932315,77.84198237,32.28928156,-0.047118723,79.76884318
10/23/2020 5:15,-0.016515652,78.07237945,77.64227411,32.28976078,-0.042406065,79.7508458
10/23/2020 5:30,-0.016336838,78.00543574,77.62109882,32.29024,-0.030120549,79.55455843
10/23/2020 5:45,-0.016158024,77.93849204,77.52841224,32.29071922,-0.016766223,79.56531989
10/23/2020 6:00,-0.016025179,77.87154833,77.46967848,32.29115545,0.015954226,79.25674964
10/23/2020 6:15,-0.016170611,77.80460463,77.669013,32.29115367,0.013541566,79.2178923
10/23/2020 6:30,-0.016362836,77.73766092,77.4625395,32.29103744,0.00604418,79.83171153
10/23/2020 6:45,-0.016555061,77.67071722,77.45332392,32.29092121,-0.001453206,79.94754819
10/23/2020 7:00,-0.016747286,77.60377351,77.29137546,32.29080498,-0.008950593,79.40615692
10/23/2020 7:15,-0.016939511,77.57337064,77.41576026,32.29068875,-0.017706114,79.17073356
10/23/2020 7:30,-0.017131736,77.6517199,77.35366737,32.29057252,-0.052035554,79.07267958
10/23/2020 7:45,-0.017323961,77.73729289,77.34122626,32.2904563,-0.09641906,78.94604482
10/23/2020 8:00,-0.017516186,77.82286588,77.19026031,32.29034007,-0.094586278,78.81941006
10/23/2020 8:15,-0.017708411,77.90836585,77.47693135,32.29022384,-0.044370898,79.00598762
10/23/2020 8:30,-0.017900636,77.63388872,77.29730119,32.29010761,-0.059433459,79.11011266
10/23/2020 8:45,-0.018092861,77.30028798,77.15077571,32.28999138,-0.111626622,79.36538588
10/23/2020 9:00,-0.018285086,77.40940457,77.1673008,32.28987515,-0.124485246,79.27338434
10/23/2020 9:15,-0.018477311,77.52385868,77.25231911,32.28975892,-0.159563078,78.95616633
10/23/2020 9:30,-0.018669536,77.63586748,77.3707458,32.28964269,-0.232102909,79.02553822
10/23/2020 9:45,-0.018861761,77.74686072,77.45674496,32.28952646,-0.207216047,79.07453327
10/23/2020 10:00,-0.019053986,77.85785397,77.67628661,32.28941023,-0.20794364,79.40456112
10/23/2020 10:15,-0.019246211,77.96884721,77.78102037,32.289294,-0.219651028,79.76911392
10/23/2020 10:30,-0.019438436,78.07984046,78.04575294,32.28917778,-0.252996816,78.72950577
10/23/2020 10:45,-0.019630661,78.1908337,78.34937772,32.28906155,-0.212783542,79.19917786
10/23/2020 11:00,-0.019822886,78.30030571,78.58243788,32.28894532,-0.179569212,79.37197522
10/23/2020 11:15,-0.020015111,78.3610629,78.74039417,32.28882909,-0.163787843,79.31456156
10/23/2020 11:30,-0.020207336,78.39846757,79.15212221,32.28871286,-0.191696121,79.27278424
10/23/2020 11:45,-0.020399561,78.43587225,79.46076243,32.28859663,-0.250861318,79.3256453
10/23/2020 12:00,-0.020591786,78.54301731,79.80413837,32.2884804,-0.320885847,79.20720048
10/23/2020 12:15,-0.02078401,78.71990276,80.02929239,32.28836417,-0.405887884,79.16256119
10/23/2020 12:30,-0.020976235,78.89678822,80.48233355,32.28824794,-0.309115457,79.33036377
10/23/2020 12:45,-0.02116846,79.07776036,80.69049339,32.28813171,-0.195370636,79.12881708
10/23/2020 13:00,-0.021360685,79.33459864,80.89676802,32.28801548,-0.146065498,78.97953028
10/23/2020 13:15,-0.02155291,79.61999996,81.04121097,32.28789926,-0.221367623,78.97232236
10/23/2020 13:30,-0.021745135,79.90540129,81.48819807,32.28778303,-0.204286547,79.23136255
10/23/2020 13:45,-0.02193736,80.16789833,81.69422695,32.2876668,-0.163622653,79.1366214
10/23/2020 14:00,-0.022151683,80.4011916,81.96410479,32.28755683,-0.11568139,79.07872992
10/23/2020 14:15,-0.022499781,80.63438017,82.16966581,32.2875106,-0.134235373,79.48953955
10/23/2020 14:30,-0.022870373,80.86756873,82.31836857,32.28748104,-0.120961948,79.56090974
10/23/2020 14:45,-0.023240965,81.1007573,82.77104071,32.28745148,-0.111918755,79.78685835
10/23/2020 15:00,-0.023611556,81.33394586,83.15370307,32.28742191,-0.10459544,80.08911135
10/23/2020 15:15,-0.023982148,81.56713442,83.27313715,32.28739235,-0.099817862,79.84735846
10/23/2020 15:30,-0.02435274,81.772367,82.94619354,32.28736279,-0.074675337,80.08668173
10/23/2020 15:45,-0.024723332,81.82849437,82.72910189,32.28733322,0.004760473,80.11836723
10/23/2020 16:00,-0.025093924,81.86263712,82.52289789,32.28730366,0.031057306,79.89795342
10/23/2020 16:15,-0.025464516,81.89677987,82.24691828,32.28727409,0.004757942,79.85919663
10/23/2020 16:30,-0.025835108,81.93092262,82.13354555,32.28724453,-0.060486041,79.83366609
10/23/2020 16:45,-0.0262057,81.96506537,82.01661879,32.28721497,-0.082290792,79.87495759
10/23/2020 17:00,-0.026576292,81.99920812,82.14670616,32.2871854,-0.076459231,80.09901236
10/23/2020 17:15,-0.026946883,82.03335088,82.29631565,32.28715584,-0.040179947,80.53258494
10/23/2020 17:30,-0.027317475,82.06749363,82.43171661,32.28712627,-0.049092454,80.9604801
10/23/2020 17:45,-0.027688067,82.04103446,82.57081868,32.28709671,-0.072440477,80.42863842
10/23/2020 18:00,-0.028058659,81.9425675,82.59511026,32.28706715,-0.052024604,80.55858295
10/23/2020 18:15,-0.028429251,81.84396943,82.48436105,32.28703758,-0.034028745,80.48284904
10/23/2020 18:30,-0.028799843,81.74412496,82.18937702,32.28700802,-0.038187209,80.47092513
10/23/2020 18:45,-0.029170435,81.25900193,81.46316364,32.28697845,0.005734042,80.54689275
10/23/2020 19:00,-0.029541027,80.46795498,80.41340828,32.28694889,0.055371241,80.296873
10/23/2020 19:15,-0.029911618,79.67690803,79.03487416,32.28691933,0.128380114,79.90549256
10/23/2020 19:30,-0.03028221,78.88586108,77.84648998,32.28688976,0.145266817,79.51411212
10/23/2020 19:45,-0.030652802,78.06492773,76.16197616,32.2868602,0.111777135,79.1753269
10/23/2020 20:00,-0.031023394,77.11701385,75.31367688,32.28683064,0.11019742,79.17710452
10/23/2020 20:15,-0.031393986,76.18934676,74.0570484,32.28680107,0.155366789,78.49703583
10/23/2020 20:30,-0.031764578,75.26167968,72.92740505,32.28677151,0.176965598,78.11553866
10/23/2020 20:45,-0.03213517,74.38148305,71.84686208,32.28674194,0.202417898,77.73434518
10/23/2020 21:00,-0.032505762,73.61515802,70.96533305,32.28671238,0.226542183,77.3138081
10/23/2020 21:15,-0.032876353,72.85380179,70.16811877,32.28668282,0.213467564,76.90050794
10/23/2020 21:30,-0.033246945,72.09244556,69.17416623,32.28665325,0.214802003,76.60010449
10/23/2020 21:45,-0.033617537,71.33998151,68.86028692,32.28662369,0.198089924,76.33289234
10/23/2020 22:00,-0.03393989,70.73575222,68.42549762,32.28663393,0.202416889,75.68178353
10/23/2020 22:15,-0.033970219,70.18425161,67.86557301,32.28704973,0.233412807,75.09775418
10/23/2020 22:30,-0.033951443,69.63921449,67.14160092,32.28757149,0.234651248,74.4520306
10/23/2020 22:45,-0.033932668,69.19546887,66.65824834,32.28809326,0.229988092,74.33924536
10/23/2020 23:00,-0.033913893,68.78654332,66.42059916,32.28861502,0.232462711,74.41394657
10/23/2020 23:15,-0.033895117,68.37761778,65.82953511,32.28913679,0.234766358,73.81350261
10/23/2020 23:30,-0.033876342,67.93662687,65.47124975,32.28965855,0.22287454,72.93236182
10/23/2020 23:45,-0.033857566,67.45093183,64.53775861,32.29018032,0.246678185,72.69251882
10/24/2020 0:00,-0.033838791,66.9649399,64.35849615,32.29070208,0.250781353,72.35000499
10/24/2020 0:15,-0.033820015,66.49234918,63.90737741,32.29122385,0.264913615,72.01044077
10/24/2020 0:30,-0.03380124,66.09310225,63.97341115,32.29174561,0.338889662,71.79947632
10/24/2020 0:45,-0.033782464,65.70497306,63.36872203,32.29226738,0.287693964,71.5245507
10/24/2020 1:00,-0.033763689,65.31684387,62.6331552,32.29278914,0.265125421,70.71880888
10/24/2020 1:15,-0.033744913,64.93641692,62.41596365,32.29331091,0.293895527,69.84449117
10/24/2020 1:30,-0.033726138,64.61125124,62.03295142,32.29383267,0.360809935,69.7220817
10/24/2020 1:45,-0.033707362,64.29698869,61.86767874,32.29435444,0.321939652,69.77334239
10/24/2020 2:00,-0.033688587,63.98272613,61.56949329,32.2948762,0.54522381,69.74165353
10/24/2020 2:15,-0.033669811,63.66846357,61.28340727,32.29539797,0.534987168,69.54399293
10/24/2020 2:30,-0.033651036,63.35420102,61.16336194,32.29591973,0.466543824,69.34170203
10/24/2020 2:45,-0.033632261,63.04796559,60.88098596,32.2964415,0.337037265,69.12550648
10/24/2020 3:00,-0.033613485,62.83432437,60.76083977,32.29696326,0.319531513,68.74891854
10/24/2020 3:15,-0.03359471,62.64705353,60.62472929,32.29748503,0.335015944,68.30918258
10/24/2020 3:30,-0.033575934,62.45978268,60.42927014,32.29800679,-0.027044574,67.81882141
10/24/2020 3:45,-0.033557159,62.27251183,60.26703226,32.29852856,-0.057665368,67.57780223
10/24/2020 4:00,-0.033538383,62.08524099,60.17955114,32.29905032,-0.097428474,67.4258149
10/24/2020 4:15,-0.033519608,61.89797014,59.87490102,32.29957209,-0.148533246,66.95365448
10/24/2020 4:30,-0.033500832,61.7106993,59.85276046,32.30009385,-0.144306574,66.83476554
10/24/2020 4:45,-0.033482057,61.52342845,59.7018775,32.30061562,0.121193031,66.61803059
10/24/2020 5:00,-0.033463281,61.33615761,59.53002478,32.30113738,0.158630271,66.0733414
10/24/2020 5:15,-0.033444506,61.15023176,59.40728114,32.30165915,0.159743275,65.62067129
10/24/2020 5:30,-0.03342573,61.1230154,59.41592125,32.30218091,0.109079317,65.83292924
10/24/2020 5:45,-0.033406955,61.13384586,59.41623003,32.30270264,0.141134195,66.17807894
10/24/2020 6:00,-0.033385743,61.01472258,59.28213519,32.3032042,0.091944195,65.56722665
10/24/2020 6:15,-0.033349778,60.89280852,59.281628,32.30368878,0.032876736,65.18706507
10/24/2020 6:30,-0.033311333,60.77089446,58.92152138,32.30417337,0.201392508,65.0535346
10/24/2020 6:45,-0.033272888,60.64898039,58.94472466,32.30465796,0.252057053,65.10182725
10/24/2020 7:00,-0.033234443,60.52706633,58.95136194,32.30514254,0.118850071,64.95748317
10/24/2020 7:15,-0.033195998,60.40515227,58.80734686,32.30562713,0.08620812,64.73476879
10/24/2020 7:30,-0.033157553,60.2832382,58.73038091,32.30611171,0.176441748,64.32688256
10/24/2020 7:45,-0.033119108,60.16132414,58.47842367,32.3065963,0.439745545,64.30040716
10/24/2020 8:00,-0.033080663,60.03941008,58.45860196,32.30708088,0.170802679,63.81882944
10/24/2020 8:15,-0.033042218,59.91749602,58.33897274,32.30756547,-0.068201258,63.28864335
10/24/2020 8:30,-0.033003773,59.79558195,58.09109633,32.30805006,-0.188694289,63.27755039
10/24/2020 8:45,-0.032965328,59.67366789,58.31310561,32.30853464,-0.202191587,63.63487035
10/24/2020 9:00,-0.032926883,59.60271748,58.20807959,32.30901923,-0.237949338,63.54052418
10/24/2020 9:15,-0.032888438,59.7299268,58.20136002,32.30950381,-0.230658171,63.5365539
10/24/2020 9:30,-0.032849993,59.87701506,58.22688504,32.3099884,-0.233806472,63.5628361
10/24/2020 9:45,-0.032811548,60.02410331,58.35111865,32.31047299,-0.241927808,63.58888066
10/24/2020 10:00,-0.032773103,60.17119157,58.43983265,32.31095757,-0.319227692,63.33550037
10/24/2020 10:15,-0.032734658,60.31827983,58.47027294,32.31144216,-0.331450865,62.83366909
10/24/2020 10:30,-0.032696213,60.46536809,58.44336338,32.31192674,-0.363630678,62.46690543
10/24/2020 10:45,-0.032657768,60.60665574,58.81764402,32.31241133,-0.406717093,62.60813499
10/24/2020 11:00,-0.032619323,60.74042518,58.96915357,32.31289591,-0.429871377,63.01285362
10/24/2020 11:15,-0.032580878,60.87416396,59.23680081,32.3133805,-0.45348696,63.03993396
10/24/2020 11:30,-0.032542433,61.00790274,59.56338624,32.31386509,-0.479737627,62.98073242
10/24/2020 11:45,-0.032503988,61.14164152,59.89151098,32.31434967,-0.526881358,62.696697
10/24/2020 12:00,-0.032465543,61.32321135,60.0274047,32.31483426,-0.501793765,62.6748014
10/24/2020 12:15,-0.032427098,61.64360649,60.48798657,32.31531884,-0.478618061,63.09382729
10/24/2020 12:30,-0.032388653,61.85214589,60.53676995,32.31580343,-0.540323497,62.97922254
10/24/2020 12:45,-0.032350208,62.06068529,60.86911927,32.31628801,-0.56165437,62.91851239
10/24/2020 13:00,-0.032311763,62.26922468,61.09279496,32.3167726,-0.598680375,62.95764161
10/24/2020 13:15,-0.032273318,62.47776408,61.54333461,32.31725719,-0.607466355,62.90172428
10/24/2020 13:30,-0.032234873,62.68630348,61.79261795,32.31774177,-0.59647338,62.82123862
10/24/2020 13:45,-0.032196428,62.89484287,62.03352902,32.31821541,-0.645550345,63.10823704
10/24/2020 14:00,-0.032143196,63.10338227,62.43934013,32.3126767,-0.641584833,63.20946746
10/24/2020 14:15,-0.032000445,63.31192166,62.83117555,32.30207798,-0.614379095,63.02214288
10/24/2020 14:30,-0.031842642,63.52046106,63.18304242,32.29147926,-0.595190325,63.69647235
10/24/2020 14:45,-0.031684839,63.74235924,63.66769389,32.28088054,-0.593393441,63.35569895
10/24/2020 15:00,-0.031527035,64.02212861,64.13386623,32.27028182,-0.585390312,63.19663518
10/24/2020 15:15,-0.031369232,64.3085901,64.60438916,32.2596831,-0.617866224,63.98576109
10/24/2020 15:30,-0.031211429,64.59505158,65.03122154,32.24908438,-0.650257738,64.27878846
10/24/2020 15:45,-0.031053626,64.88151307,65.25808526,32.23848567,-0.633729816,64.38346858
10/24/2020 16:00,-0.030895822,65.16797456,65.53182551,32.22788695,-0.608801312,64.3766568
10/24/2020 16:15,-0.030738019,65.45443604,65.88070837,32.21728823,-0.579844331,64.35004399
10/24/2020 16:30,-0.030580216,65.74089753,66.15223005,32.20668951,-0.573337947,64.34481193
10/24/2020 16:45,-0.030422412,66.02735902,66.57856258,32.19609079,-0.575964277,64.52637292
10/24/2020 17:00,-0.030264609,66.3138205,66.90623698,32.18549207,-0.578590607,64.36618092
10/24/2020 17:15,-0.030106806,66.60028199,67.19726551,32.17489335,-0.579857311,64.4325391
10/24/2020 17:30,-0.029949002,66.86388219,67.42381419,32.16429463,-0.597320902,64.84039148
10/24/2020 17:45,-0.029791199,66.96267983,67.59227872,32.15369591,-0.6026869,64.88999341
10/24/2020 18:00,-0.029633396,67.02882432,67.93711813,32.14309719,-0.592557827,65.10661097
10/24/2020 18:15,-0.029475593,67.09496882,68.06962212,32.13249847,-0.614052337,65.03696569
10/24/2020 18:30,-0.029317789,67.16111331,68.37219403,32.12189976,-0.60427822,64.88288392
10/24/2020 18:45,-0.029159986,67.22041193,68.28162437,32.11130104,-0.592675232,65.30909452
10/24/2020 19:00,-0.029002183,67.25212313,68.62072831,32.10070232,-0.581072244,65.08652694
10/24/2020 19:15,-0.028844379,67.28092969,68.49953932,32.0901036,-0.559746317,65.43986596
10/24/2020 19:30,-0.028686576,67.30973626,68.60647672,32.07950488,-0.548649319,65.37401785
10/24/2020 19:45,-0.028528773,67.33854282,68.81428021,32.06890616,-0.547580326,65.37631611
10/24/2020 20:00,-0.028370969,67.44035419,68.62405677,32.05830744,-0.545752898,65.67408089
10/24/2020 20:15,-0.028213166,67.76617436,68.79184411,32.04770872,-0.557186945,65.90142727
10/24/2020 20:30,-0.028055363,68.04108908,68.88459502,32.03711,-0.531113323,66.03442063
10/24/2020 20:45,-0.02789756,68.13713463,68.91994141,32.02651128,-0.523833815,66.03614789
10/24/2020 21:00,-0.027739756,68.22333056,68.78273684,32.01591256,-0.508439835,66.02001097
10/24/2020 21:15,-0.027581953,68.30952648,68.81004368,32.00531384,-0.509901754,66.11760845
10/24/2020 21:30,-0.02742415,68.39572241,68.79925205,31.99471513,-0.533031238,65.7353975
10/24/2020 21:45,-0.027266346,68.48191833,69.02331437,31.98412693,-0.536999554,66.11169938
10/24/2020 22:00,-0.026993683,68.56811426,69.19119967,31.97931664,-0.48970706,66.02354402
10/24/2020 22:15,-0.026025693,68.65089034,69.29136353,31.97936906,-0.530274992,66.07765173
10/24/2020 22:30,-0.024940782,68.70363468,69.3018034,31.97942147,-0.543999145,66.25538882
10/24/2020 22:45,-0.023855872,68.74936195,69.50102424,31.97947389,-0.550453858,66.23253033
10/24/2020 23:00,-0.022770961,68.79508923,69.52590389,31.97952631,-0.556908571,66.55638231
10/24/2020 23:15,-0.021686051,68.84081651,69.5726554,31.97957872,-0.549577524,66.71770289
10/24/2020 23:30,-0.02060114,68.88654379,69.53328711,31.97963114,-0.554827067,66.89880767
10/24/2020 23:45,-0.01951623,68.93227106,69.65624884,31.97968356,-0.574660532,66.63174491
10/25/2020 0:00,-0.018431319,68.97799834,69.52974617,31.97973597,-0.562291672,66.8399913
10/25/2020 0:15,-0.017346409,69.02372562,69.56417832,31.97978839,-0.543121115,67.13433073
10/25/2020 0:30,-0.016261498,69.06945289,69.4538107,31.97984081,-0.529117094,67.25563139
10/25/2020 0:45,-0.015176588,69.13642538,69.26810331,31.97989323,-0.547932592,67.28865508
10/25/2020 1:00,-0.017769013,69.26680674,69.39062512,31.98026062,-0.563803752,67.2466855
10/25/2020 1:15,-0.017702084,69.28150902,69.52628998,31.98033728,-0.534798775,67.50985682
10/25/2020 1:30,-0.01757077,69.29891034,69.51946972,31.98036584,-0.540138404,67.40939639
10/25/2020 1:45,-0.017439456,69.31633067,69.7293342,31.98039439,-0.550947383,67.46813408
10/25/2020 2:00,-0.017308142,69.15870997,69.89495077,31.98042294,-0.582454623,67.47620061
10/25/2020 2:15,-0.017176828,69.15675688,69.72503118,31.9804515,-0.557530684,67.48616685
10/25/2020 2:30,-0.017045514,69.15480378,69.76663283,31.98048005,-0.535095751,67.59872253
10/25/2020 2:45,-0.0169142,69.15285069,69.87803058,31.9805086,-0.499134252,67.73277115
10/25/2020 3:00,-0.016782887,69.1508976,69.9191435,31.98053716,-0.512679644,67.87267637
10/25/2020 3:15,-0.016651573,69.1489445,69.96752407,31.98056571,-0.518409169,68.01429297
10/25/2020 3:30,-0.016520259,69.14699141,70.04648594,31.98059426,-0.51123708,68.01006467
10/25/2020 3:45,-0.016388945,69.14503832,69.95818985,31.98062282,-0.527850959,67.53474973
10/25/2020 4:00,-0.016257631,69.14308522,70.03656838,31.98065137,-0.553994233,67.90783436
10/25/2020 4:15,-0.016126317,69.14113213,70.13972758,31.98067992,-0.543321881,68.06790091
10/25/2020 4:30,-0.015995004,69.14267182,70.10545692,31.98070848,-0.515546247,68.35034
10/25/2020 4:45,-0.01586369,69.20243704,70.26467006,31.98073703,-0.502719789,68.53106876
10/25/2020 5:00,-0.015732376,69.28291371,70.25004442,31.98076558,-0.508391157,68.42335561
10/25/2020 5:15,-0.015601062,69.36339038,70.37113098,31.98079414,-0.548547814,68.10318192
10/25/2020 5:30,-0.015469748,69.44386704,70.5889573,31.98082269,-0.559205893,67.9375231
10/25/2020 5:45,-0.015338434,69.52434371,70.46514741,31.98085124,-0.565968014,67.84300233
10/25/2020 6:00,-0.01520712,69.60482038,70.70135753,31.9808798,-0.594615789,68.01873235
10/25/2020 6:15,-0.015075807,69.68529704,70.72747781,31.98090835,-0.573265297,68.39013277
10/25/2020 6:30,-0.014944493,69.76577371,70.87928541,31.9809369,-0.534647296,68.39390522
10/25/2020 6:45,-0.014813179,69.84625038,71.06726073,31.98096546,-0.530776438,68.6599781
10/25/2020 7:00,-0.014681865,69.89432931,71.10663984,31.98099401,-0.539359578,69.04951243
10/25/2020 7:15,-0.014550551,69.88909985,71.23803078,31.98102257,-0.547942718,69.20462394
10/25/2020 7:30,-0.014419237,69.88308875,71.17672951,31.98105112,-0.556400857,69.29627725
10/25/2020 7:45,-0.014287924,69.87707765,71.2701459,31.98107967,-0.549477494,69.3186467
10/25/2020 8:00,-0.01415661,69.87106654,71.32830658,31.98110823,-0.531911279,69.2516623
10/25/2020 8:15,-0.014025296,69.86505544,71.34448499,31.98113678,-0.514345064,69.4203142
10/25/2020 8:30,-0.013893982,69.85904434,71.4707663,31.98116533,-0.497099863,69.49119042
10/25/2020 8:45,-0.013765036,69.85303323,71.41207763,31.98119383,-0.504677667,69.56206664
10/25/2020 9:00,-0.013747714,69.84702213,71.65803456,31.98119167,-0.554837904,69.50079843
10/25/2020 9:15,-0.013791523,69.836826,71.71970102,31.98116372,-0.571254822,69.41019754
10/25/2020 9:30,-0.013835333,69.84133422,71.6522168,31.98113577,-0.583027323,69.4890938
10/25/2020 9:45,-0.013879142,69.92135205,72.05449393,31.98110781,-0.599817609,69.41728476
10/25/2020 10:00,-0.013922952,70.00751884,72.07284446,31.98107986,-0.660759379,69.3448559
10/25/2020 10:15,-0.013966761,70.09368564,72.30920924,31.9810519,-0.651750755,69.28130867
10/25/2020 10:30,-0.01401057,70.22626207,72.36036485,31.98102395,-0.700963071,69.32387751
10/25/2020 10:45,-0.01405438,70.41375208,72.58741094,31.98099599,-0.71719244,69.40821909
10/25/2020 11:00,-0.014098189,70.60133731,72.9482931,31.98096804,-0.707661009,69.74815562
10/25/2020 11:15,-0.014141999,70.78892254,73.22311599,31.98094008,-0.749581566,69.92543322
10/25/2020 11:30,-0.014185808,70.97650777,73.65069292,31.98091213,-0.757053561,70.05793745
10/25/2020 11:45,-0.014229618,71.164093,73.94322613,31.98088417,-0.762088608,70.10900954
10/25/2020 12:00,-0.014273427,71.35167823,74.36319697,31.98085622,-0.785664829,70.14069299
10/25/2020 12:15,-0.014317236,71.53926346,74.63016828,31.98082826,-0.759834412,69.65518007
10/25/2020 12:30,-0.014361046,71.7268487,74.96947392,31.98080031,-0.730582391,70.45145884
10/25/2020 12:45,-0.014404855,71.91443393,75.28886833,31.98077236,-0.712627206,70.78821644
