TimeStamp,GT1 Generator Watts Max Selected {Avg},GT1 Exhaust Temp Median Corrected By Average {Avg},GT1 Compressor Inlet Temperature {Avg},GT1 IGV angle in deg {Avg},GT1 Compressor Discharge Press Max Select {Avg},GT1 Compressor Discharge Temperature {Avg}
10/25/2020 13:00,-0.014448665,72.10201916,75.85336245,31.9807444,-0.725288643,70.86890507
10/25/2020 13:15,-0.014492474,72.28982233,76.25575562,31.98071645,-0.759507614,71.04896888
10/25/2020 13:30,-0.014536283,72.51472868,76.74031821,31.98068849,-0.729814212,71.52837471
10/25/2020 13:45,-0.014580093,72.76678941,77.26511091,31.98066054,-0.749909751,71.58701425
10/25/2020 14:00,-0.014623902,73.01885013,77.5967608,31.98063258,-0.781730086,71.24201367
10/25/2020 14:15,-0.014667712,73.27091085,78.14147158,31.98060463,-0.765185324,71.42503447
10/25/2020 14:30,-0.014711521,73.52297157,78.39433837,31.98057667,-0.729360391,71.79156166
10/25/2020 14:45,-0.01475533,73.7750323,78.69447497,31.98054872,-0.706756509,71.79896863
10/25/2020 15:00,-0.01479914,74.02709302,78.9937104,31.98052076,-0.718490309,71.64658336
10/25/2020 15:15,-0.014842949,74.27915374,79.29018206,31.98049281,-0.718412257,71.86021593
10/25/2020 15:30,-0.014886759,74.53121447,79.41735828,31.98046486,-0.737645067,71.83623941
10/25/2020 15:45,-0.014930568,74.78327519,79.70537979,31.9804369,-0.700040895,71.70918392
10/25/2020 16:00,-0.014974378,75.03533591,79.69365673,31.98040895,-0.729779851,71.89698655
10/25/2020 16:15,-0.015018187,75.28739664,79.98402813,31.98038099,-0.736924432,72.26538657
10/25/2020 16:30,-0.015061996,75.53945736,80.19667528,31.98035304,-0.679724469,72.71188716
10/25/2020 16:45,-0.015107087,75.79151808,80.37263738,31.98032463,-0.669042872,72.93282687
10/25/2020 17:00,-0.015212586,76.04357881,80.46215951,31.98004521,-0.66509712,73.18009204
10/25/2020 17:15,-0.015351166,76.25027942,80.65755866,31.97955454,-0.739277431,73.24593737
10/25/2020 17:30,-0.015489747,76.27491518,80.6850518,31.97906388,-0.689405983,73.64846704
10/25/2020 17:45,-0.015628328,76.28048336,80.82858793,31.97857321,-0.703933531,73.60814637
10/25/2020 18:00,-0.015766909,76.28605155,80.93864237,31.97808255,-0.685308374,73.34209153
10/25/2020 18:15,-0.01590549,76.29161974,81.0184985,31.97759188,-0.654509068,73.28679691
10/25/2020 18:30,-0.01604407,76.29718792,80.94100714,31.97710121,-0.643172788,73.84654543
10/25/2020 18:45,-0.016182651,76.30275611,81.02866782,31.97661055,-0.637387279,73.76023263
10/25/2020 19:00,-0.016321232,76.3083243,80.78434317,31.97611988,-0.6367408,73.57229544
10/25/2020 19:15,-0.016459813,76.31389248,80.83618596,31.97562922,-0.667680721,73.64301249
10/25/2020 19:30,-0.016598394,76.31946067,80.58704596,31.97513855,-0.65170773,74.11511634
10/25/2020 19:45,-0.016736974,76.32502885,80.44887182,31.97464789,-0.633654975,74.46991461
10/25/2020 20:00,-0.016875555,76.33059704,80.36150283,31.97415722,-0.62076638,74.35067427
10/25/2020 20:15,-0.017014136,76.33410571,80.16509744,31.97366656,-0.619065716,74.32266909
10/25/2020 20:30,-0.017152717,76.31211209,80.23251095,31.97317589,-0.61876703,74.79044278
10/25/2020 20:45,-0.017291298,76.28250984,80.0496825,31.97268523,-0.618468343,74.84181969
10/25/2020 21:00,-0.017429878,76.25290759,80.08270639,31.97219456,-0.618169657,74.63119116
10/25/2020 21:15,-0.017568459,76.22330534,79.94581096,31.97170389,-0.617870971,74.73284182
10/25/2020 21:30,-0.01770704,76.19370309,79.82323131,31.97121323,-0.617572284,75.03442476
10/25/2020 21:45,-0.017845621,76.16410084,79.76631391,31.97072256,-0.617273598,74.97439732
10/25/2020 22:00,-0.017984202,76.13449859,79.64563541,31.9702319,-0.616974912,74.64762747
10/25/2020 22:15,-0.018122782,76.10489634,79.39291075,31.96974123,-0.616682616,74.33393863
10/25/2020 22:30,-0.018261363,76.07529409,79.3965049,31.96925057,-0.617566391,74.35986084
10/25/2020 22:45,-0.018399944,76.04569184,78.93696071,31.9687599,-0.614915094,74.43428517
10/25/2020 23:00,-0.018538525,76.01608959,78.97626133,31.96826924,-0.605607913,74.50547192
10/25/2020 23:15,-0.018677106,75.98648734,78.73753696,31.96777857,-0.61211932,74.59269957
10/25/2020 23:30,-0.018815686,75.95688509,78.79995683,31.96728791,-0.599732596,74.69987517
10/25/2020 23:45,-0.018954267,75.94014638,78.47802323,31.96679724,-0.618924101,74.91791206
10/26/2020 0:00,-0.019092848,75.95970798,78.59335424,31.96630658,-0.611762101,75.20626111
10/26/2020 0:15,-0.019231429,75.98146235,78.4251226,31.96581591,-0.603242465,74.805131
10/26/2020 0:30,-0.01937001,76.00321673,78.17559469,31.96532524,-0.580547195,74.76728934
10/26/2020 0:45,-0.019466027,76.0249711,78.1341547,31.96483752,-0.511643882,75.12141724
10/26/2020 1:00,-0.017555524,76.04672547,78.11410881,31.96596369,-0.651559652,75.08926565
10/26/2020 1:15,-0.014546141,76.06850077,78.15959156,31.96844812,-0.584836057,75.54470694
10/26/2020 1:30,-0.011536758,76.09238311,78.00939089,31.97093255,-0.605193144,75.24493251
10/26/2020 1:45,-0.008527375,76.11766668,78.02027268,31.97341698,-0.620132231,75.979817
10/26/2020 2:00,-0.005517992,76.14295026,77.7374097,31.97590141,-0.576743229,75.99828349
10/26/2020 2:15,-0.002508609,76.16861436,77.90433143,32.07768389,-0.529119792,75.98462309
10/26/2020 2:30,0.000500774,101.00171,77.01448488,34.40727129,0.211939205,91.90138072
10/26/2020 2:45,3.087119068,739.945532,80.07961241,38.75030795,45.16263284,381.556562
10/26/2020 3:00,7.76437,794.0244136,93.67086227,42.092964,74.22949996,550.1830735
10/26/2020 3:15,8.555518327,817.0251483,96.02892557,42.18547777,74.67070979,555.1517927
10/26/2020 3:30,10.61340368,851.9808063,96.37370899,42.27799154,75.92459731,560.6606871
10/26/2020 3:45,12.05516707,878.529765,97.14477379,42.37050531,76.75003471,564.8826882
10/26/2020 4:00,11.85658003,878.0883523,97.46426778,42.46301908,76.60057231,564.2451017
10/26/2020 4:15,12.37894905,887.1104777,98.08132106,42.55553285,76.83938797,565.6480063
10/26/2020 4:30,12.1762412,886.8694785,98.6223984,42.64804662,76.64710539,565.7470534
10/26/2020 4:45,12.00315744,885.0078088,98.9930589,42.74056039,76.50437561,565.5760435
10/26/2020 5:00,12.0743821,886.6622168,99.42230233,42.83307416,76.48888346,566.0503713
10/26/2020 5:15,21.73378364,953.6808836,99.66973412,45.81039832,85.44889524,587.1392559
10/26/2020 5:30,50.13263375,1093.640828,98.45821264,58.75644877,117.2362794,650.4506016
10/26/2020 5:45,49.34814217,1094.868835,99.39598235,58.32823423,116.6520533,650.157682
10/26/2020 6:00,47.67716428,1096.487976,102.2617945,58.92950346,114.871838,649.560921
10/26/2020 6:15,53.17868441,1084.685735,94.35855002,62.86967743,123.3853601,655.7221856
10/26/2020 6:30,47.7620959,1096.412155,101.7508795,58.42404708,114.9612828,648.4486658
10/26/2020 6:45,70.95613885,1056.286765,78.29041913,80.95409924,151.63948,682.7088731
10/26/2020 7:00,72.49288691,1058.201979,77.20364095,83.42057261,154.2911862,687.1818008
10/26/2020 7:15,72.39632316,1058.359479,77.96881102,83.43843541,154.302811,688.6778965
10/26/2020 7:30,72.66750671,1058.13488,76.93859983,83.4562982,154.5529341,687.5288762
10/26/2020 7:45,72.64944651,1058.209584,77.12561828,83.474161,154.4175353,687.0294878
10/26/2020 8:00,72.62355748,1058.19014,77.32383213,83.4920238,154.4327708,687.1363374
10/26/2020 8:15,72.71589641,1058.03891,77.69113394,83.50988659,154.5192939,685.7537162
10/26/2020 8:30,76.15935361,1051.622014,78.17687205,83.52774939,157.4398321,655.7000398
10/26/2020 8:45,78.6919531,1049.185863,78.12098325,83.54561219,159.1455755,636.2442378
10/26/2020 9:00,78.8594456,1049.070094,78.3391522,83.56347498,159.1946308,635.5749087
10/26/2020 9:15,78.77077693,1049.454543,78.55046558,83.58133778,159.0493516,634.8863037
10/26/2020 9:30,78.60813514,1049.952991,79.02119616,83.59920058,158.7965557,635.6932891
10/26/2020 9:45,78.49287136,1050.246028,79.52637792,83.61706337,158.6910654,636.3654919
10/26/2020 10:00,78.31047626,1050.70351,80.09999902,83.63492617,158.5216641,636.3086161
10/26/2020 10:15,78.14314049,1051.046653,81.09061742,83.65278897,158.2893972,637.5981535
10/26/2020 10:30,78.09783017,1051.047009,81.14817318,83.67065176,158.3426368,637.979387
10/26/2020 10:45,78.03647594,1051.311221,81.46383199,83.68851456,158.2293988,638.1629621
10/26/2020 11:00,77.73283444,1052.106013,82.64845047,83.70637736,157.8374961,638.0081743
10/26/2020 11:15,77.82550339,1051.731177,81.98158523,83.72424016,158.0037024,638.5315313
10/26/2020 11:30,77.66382882,1052.278956,82.9345476,83.74210295,157.7161284,638.7892211
10/26/2020 11:45,77.91693419,1051.526426,81.97552945,83.75996575,158.0828266,638.6194498
10/26/2020 12:00,77.7750691,1051.996262,82.66235923,83.77782855,157.8187106,638.7598785
10/26/2020 12:15,77.93504895,1051.285548,82.16112864,83.79569134,158.1585091,638.7149194
10/26/2020 12:30,76.9614647,1052.864377,82.20636024,83.81355414,157.3267587,647.4500829
10/26/2020 12:45,76.55421702,1058.95004,83.88340329,83.83141694,156.7119926,652.5913002
10/26/2020 13:00,77.0501621,1060.521757,83.00244409,83.84927973,157.1767876,651.9740822
10/26/2020 13:15,77.14108832,1060.169533,82.58681264,83.86714253,157.3718518,651.6292361
10/26/2020 13:30,77.10528411,1060.121476,82.9061413,83.88500533,157.3499165,652.0762644
10/26/2020 13:45,76.96950056,1060.526734,83.27103756,83.90286812,157.0843883,652.4792446
10/26/2020 14:00,77.04336442,1059.89784,83.40789424,83.92073092,157.3004453,653.1475858
10/26/2020 14:15,76.90295542,1060.424792,83.85496132,83.93859372,157.0578488,653.8088662
10/26/2020 14:30,77.0302068,1059.910232,83.34989261,83.95645651,157.2650436,653.5245861
10/26/2020 14:45,77.02818906,1059.742576,83.81882115,83.9688386,157.3512188,654.6449731
10/26/2020 15:00,76.54165115,1059.33365,84.3134037,83.9695251,156.8424857,654.8061419
10/26/2020 15:15,76.17091161,1052.98546,83.72247012,83.96982433,156.8895666,653.3194777
10/26/2020 15:30,76.2323049,1052.631502,83.51451099,83.97012355,157.0239074,653.312873
10/26/2020 15:45,76.10886751,1052.932291,84.00384283,83.97042278,156.865241,653.4755125
10/26/2020 16:00,76.16970547,1052.827928,83.79432643,83.970722,156.9599844,652.9061633
10/26/2020 16:15,76.25746255,1052.529272,83.423805,83.97102123,157.14511,652.6546858
10/26/2020 16:30,76.46940314,1052.140478,83.01557795,83.97132045,157.3998184,652.4555227
10/26/2020 16:45,76.56668308,1051.966215,82.55120642,83.97161968,157.5262491,652.3044693
10/26/2020 17:00,76.31406352,1052.646986,83.11692045,83.97191891,157.0794811,651.7952191
10/26/2020 17:15,76.35961309,1052.609816,82.87454222,83.97221813,157.1339251,651.3398024
10/26/2020 17:30,76.73655943,1051.487023,81.9111137,83.97251736,157.6861629,650.9857474
10/26/2020 17:45,76.780771,1051.411761,81.413321,83.97281658,157.7653205,650.4926685
10/26/2020 18:00,76.93570646,1051.181378,81.06606001,83.97311581,157.9681721,650.0641269
10/26/2020 18:15,77.0706011,1050.695215,80.55111739,83.97341503,158.1694854,649.3893267
10/26/2020 18:30,77.22371964,1050.285479,80.00084522,83.97371426,158.4373968,649.1154844
10/26/2020 18:45,78.22588771,1054.962384,80.09428327,83.97401349,159.0171276,646.0410551
10/26/2020 19:00,77.78730415,1056.764875,81.00316854,83.97431271,158.4263703,649.2287465
10/26/2020 19:15,77.38538369,1056.03371,79.09745155,83.97461194,158.4790287,653.5521699
10/26/2020 19:30,77.73509639,1056.129852,77.97515057,83.97491116,158.8419557,652.5670606
10/26/2020 19:45,78.59008967,1053.738078,75.03049228,83.97521039,160.1331523,649.2644866
10/26/2020 20:00,80.44497175,1048.855824,67.82467927,83.97550961,162.835865,642.1970519
10/26/2020 20:15,81.16690788,1046.561163,64.99688063,83.97580884,163.9268915,639.1810174
10/26/2020 20:30,81.53914454,1045.713861,63.69976187,83.97610807,164.5162778,637.5005769
10/26/2020 20:45,81.77865547,1043.517352,62.36225718,83.97640729,165.071601,635.8944294
10/26/2020 21:00,78.81754755,1041.919908,61.21618416,83.97670652,163.1887097,663.3282399
10/26/2020 21:15,78.25620637,1042.286002,60.41407448,83.97700574,163.0397751,670.4397408
10/26/2020 21:30,78.28274557,1042.011024,60.16276465,83.97730497,163.1547227,670.6743533
10/26/2020 21:45,78.33296442,1041.929795,60.13328249,83.97760419,163.2082885,670.6023929
10/26/2020 22:00,78.49666138,1041.474499,59.72431402,83.97790342,163.4231742,670.42031
10/26/2020 22:15,78.68175124,1041.113366,59.32915826,83.97820265,163.6593893,669.9277809
10/26/2020 22:30,78.68214579,1041.153868,59.32402714,83.97850187,163.6764665,669.5536332
10/26/2020 22:45,78.70114419,1041.231408,59.41775514,83.97886395,163.6686541,669.6434914
10/26/2020 23:00,78.77982761,1041.119228,59.27928351,83.97935965,163.7631595,669.7938775
10/26/2020 23:15,78.82988899,1040.928191,59.15335518,83.97985972,163.8723122,669.6406665
10/26/2020 23:30,78.95751501,1040.540846,58.77350273,83.9803598,164.0652677,669.2845556
10/26/2020 23:45,79.01189314,1040.150258,58.58592238,83.98085988,164.1764056,668.6635719
10/27/2020 0:00,79.1796298,1040.045482,58.110943,83.98135996,164.3227583,668.0134096
10/27/2020 0:15,79.11892865,1040.122529,58.33334694,83.98186004,164.2296481,668.7432223
10/27/2020 0:30,79.2081216,1039.975576,57.91648272,83.98236011,164.3650485,668.3281312
10/27/2020 0:45,79.30578419,1039.62323,57.57122528,83.98286019,164.4695176,668.175893
10/27/2020 1:00,79.28088122,1039.773192,57.73527914,83.98336027,164.3854221,668.2888853
10/27/2020 1:15,79.19618586,1040.011445,58.10557302,83.98386035,164.2728214,668.1161146
10/27/2020 1:30,79.18508167,1040.023219,58.04644018,83.98436043,164.3047139,668.5427028
10/27/2020 1:45,79.3372313,1039.443248,57.6481907,83.9848605,164.5251187,667.8920359
10/27/2020 2:00,79.56940669,1038.927687,56.90798664,83.98536058,164.8532858,667.4447271
10/27/2020 2:15,79.59566457,1038.913464,56.87083455,83.98586066,164.8129456,666.5395576
10/27/2020 2:30,79.57584172,1038.824107,56.91635477,83.98636074,164.87322,667.287278
10/27/2020 2:45,79.60561215,1038.723245,56.63296115,83.98686081,164.8959164,666.8039905
10/27/2020 3:00,79.55406341,1038.896143,56.75718145,83.98736089,164.7834886,666.9059496
10/27/2020 3:15,79.56066519,1038.961737,56.7518898,83.98786097,164.7230609,667.3823753
10/27/2020 3:30,79.58171434,1038.784686,56.59375475,83.98836105,164.7783178,666.9945618
10/27/2020 3:45,79.51492273,1038.946717,56.79483229,83.98886113,164.6132309,667.014821
10/27/2020 4:00,79.51712765,1038.893092,56.67013524,83.9893612,164.6919285,666.9044586
10/27/2020 4:15,79.51495426,1038.857074,56.47577424,83.98986128,164.6675935,666.5968418
10/27/2020 4:30,79.57296932,1038.6694,56.39278226,83.99036136,164.7425026,666.3252698
10/27/2020 4:45,79.65210776,1038.483862,56.09890985,83.99086144,164.7840602,665.7178217
10/27/2020 5:00,79.68550812,1038.245283,55.93433703,83.99136152,164.8535814,665.8012618
10/27/2020 5:15,80.02480064,1037.495205,54.73166621,83.99186159,165.3209045,665.0129426
10/27/2020 5:30,80.13450527,1037.217183,54.32303251,83.99236167,165.4996291,664.1355122
10/27/2020 5:45,80.21680847,1036.9775,54.03094505,83.99286175,165.625005,663.9107689
10/27/2020 6:00,80.26995324,1036.942094,53.73869413,83.99336183,165.6914106,663.8540898
10/27/2020 6:15,80.39563635,1036.583982,53.33836543,83.99386191,165.8298222,663.2171752
10/27/2020 6:30,80.40912117,1036.560901,53.20142731,83.99430968,165.8483432,662.9816417
10/27/2020 6:45,80.46622218,1036.389436,53.0692966,83.99437862,165.9467992,662.9475094
10/27/2020 7:00,80.44030331,1036.477506,53.01520592,83.99437218,165.9063291,662.4108309
10/27/2020 7:15,80.54573661,1036.372072,52.98538252,83.99436575,166.0882435,662.6872725
10/27/2020 7:30,80.52130218,1036.37233,53.03190975,83.99435931,166.0969862,662.7744922
10/27/2020 7:45,80.58399936,1036.265027,52.79638309,83.99435287,166.1120511,662.8217799
10/27/2020 8:00,80.55006314,1036.151671,52.84170886,83.99434644,166.1146497,662.4474602
10/27/2020 8:15,80.52016735,1036.275553,53.02486186,83.99434,166.1076971,663.1545001
10/27/2020 8:30,80.60695911,1036.353508,52.76631179,83.99433356,166.0938297,662.686602
10/27/2020 8:45,80.58236352,1036.49813,53.02899594,83.99432712,166.0719843,662.7069159
10/27/2020 9:00,80.61141023,1036.320432,52.73409306,83.99432069,166.1424381,662.9336036
10/27/2020 9:15,80.55407799,1036.650181,53.10404895,83.99431425,166.1066169,662.8799601
10/27/2020 9:30,80.57463881,1036.691691,53.03926295,83.99430781,166.0590878,662.9034839
10/27/2020 9:45,80.52770459,1036.750466,53.25082797,83.99430137,165.9756657,663.1542401
10/27/2020 10:00,80.4316247,1036.965447,53.56894601,83.99429494,165.9030257,663.91936
10/27/2020 10:15,80.42217524,1037.116068,53.60658881,83.9942885,165.903978,663.8840238
10/27/2020 10:30,80.37036186,1037.166272,53.92521807,83.99428206,165.8114197,663.8904978
10/27/2020 10:45,80.2830448,1037.397923,54.11392443,83.99427562,165.6842853,663.8706859
10/27/2020 11:00,80.04061441,1037.913253,54.73928883,83.99426919,165.3568102,665.0365665
10/27/2020 11:15,79.86883308,1038.439655,55.43176053,83.99426275,165.0673195,665.369159
10/27/2020 11:30,79.57247012,1039.058621,56.30571869,83.99425631,164.7319921,666.6839615
10/27/2020 11:45,79.38882311,1039.836759,56.93610416,83.99424988,164.3659739,666.8716039
10/27/2020 12:00,79.10656129,1040.378304,57.85508883,83.99424344,164.0199421,667.711563
10/27/2020 12:15,78.94683486,1040.84708,58.5472467,83.994237,163.760279,669.0402505
10/27/2020 12:30,78.7137491,1041.385633,59.30984208,83.99423056,163.4541364,669.8713997
10/27/2020 12:45,78.66273959,1041.428391,59.40285599,83.99422413,163.4165444,669.8767673
10/27/2020 13:00,78.35814225,1042.111678,60.48606372,83.99421769,162.9932184,671.3648209
10/27/2020 13:15,78.09509217,1042.878345,61.12161201,83.99421125,162.5314964,671.7797789
10/27/2020 13:30,77.85093648,1043.509175,62.01284664,83.99420481,162.18837,672.6812604
10/27/2020 13:45,77.53332902,1044.334661,62.85833643,83.99419838,161.7007378,673.5711706
10/27/2020 14:00,77.14702018,1045.210789,63.94676077,83.99419194,161.1243787,674.8405277
10/27/2020 14:15,76.89934461,1045.688042,64.94700865,83.9941855,160.8487742,675.9687581
10/27/2020 14:30,76.71843909,1046.14035,65.46618037,83.99417838,160.5660939,676.5600853
10/27/2020 14:45,76.67367705,1046.185048,65.66443686,83.99416626,160.548371,676.6690363
10/27/2020 15:00,76.80794732,1045.853416,65.1070891,83.99415314,160.7103043,676.1077206
10/27/2020 15:15,76.91457259,1045.557209,64.60174143,83.99414003,160.8684508,675.5130811
10/27/2020 15:30,77.14005392,1044.965344,63.8514104,83.99412692,161.1428302,674.7381225
10/27/2020 15:45,77.21901477,1044.639983,63.68578349,83.9941138,161.3155762,674.4388842
10/27/2020 16:00,77.44220025,1044.157808,62.78724975,83.99410069,161.5964253,673.6126997
10/27/2020 16:15,77.70198216,1043.317882,62.08619008,83.99408758,162.0293227,672.485996
10/27/2020 16:30,77.84816696,1042.078254,61.10587961,83.99407447,162.2267049,671.7063249
10/27/2020 16:45,77.92898376,1039.438926,60.25360558,83.99406135,162.5246424,670.4314265
10/27/2020 17:00,78.36788844,1040.610394,59.41053445,83.99404824,162.9529127,669.6206108
10/27/2020 17:15,78.62747234,1040.813593,58.67556318,83.99403513,163.2331812,668.6006608
10/27/2020 17:30,78.76542302,1039.266988,57.77096942,83.99402201,163.4586171,667.8398124
10/27/2020 17:45,78.8087252,1036.628982,56.90504452,83.9940089,163.6958371,666.5174913
10/27/2020 18:00,79.06569009,1035.426338,56.05410092,83.99399579,164.0679453,665.9002538
10/27/2020 18:15,79.15585617,1033.627424,55.3075037,83.99398267,164.3460107,664.8672474
10/27/2020 18:30,79.3095503,1033.349546,54.72836547,83.99396956,164.6056847,664.5072164
10/27/2020 18:45,79.32956994,1031.059491,54.14125924,83.99395645,164.760495,663.2756826
10/27/2020 19:00,79.90304871,1034.755708,53.72034813,83.99394333,165.1837683,663.4708618
10/27/2020 19:15,80.0183156,1035.306622,53.39068946,83.99393022,165.2973731,663.0580961
10/27/2020 19:30,80.00152354,1034.079058,53.28265981,83.99391711,165.4053215,663.0489007
10/27/2020 19:45,80.0603435,1033.314761,52.92662541,83.993904,165.480295,662.3603462
10/27/2020 20:00,80.22156638,1035.241297,53.11594673,83.99389088,165.5159926,662.6769935
10/27/2020 20:15,80.30736813,1036.784037,53.22988544,83.99387777,165.5369666,663.2968867
10/27/2020 20:30,80.20960613,1036.830075,53.34177297,83.99386466,165.428893,663.5073751
10/27/2020 20:45,80.22559839,1036.881535,53.42207848,83.99385154,165.4192603,663.2906814
10/27/2020 21:00,80.23372821,1036.9381,53.25679749,83.99383843,165.3826489,663.2733968
10/27/2020 21:15,80.26170162,1036.773695,53.21527044,83.99382532,165.4655684,663.1212947
10/27/2020 21:30,80.23432327,1036.815557,53.1694733,83.9938122,165.4359506,663.221681
10/27/2020 21:45,80.27199688,1036.637731,53.06087047,83.99379909,165.4824951,663.2803625
10/27/2020 22:00,80.32148296,1036.421765,52.73158773,83.99378598,165.6075964,662.9006556
10/27/2020 22:15,80.0287066,1032.273877,52.31092672,83.99377287,165.528002,661.6990215
10/27/2020 22:30,80.65600079,1035.526044,51.83806047,83.99375353,166.02207,661.4653466
10/27/2020 22:45,80.78760896,1035.267727,51.48760539,83.99368916,166.2114355,661.7105755
10/27/2020 23:00,80.83110147,1035.144368,51.31465564,83.99361583,166.3176806,660.8628667
10/27/2020 23:15,80.97614454,1034.790336,50.91473828,83.9935425,166.5168504,661.1648348
10/27/2020 23:30,80.92568427,1034.640233,50.92578221,83.99346917,166.4777341,661.066301
10/27/2020 23:45,80.84326049,1034.886002,51.13848112,83.99339584,166.3602977,660.9975566
10/28/2020 0:00,80.77611212,1035.080306,51.23472508,83.99332251,166.2065014,661.4820713
10/28/2020 0:15,79.94433026,1027.727395,51.25552411,83.99324918,165.6923932,659.8116297
10/28/2020 0:30,80.86775737,1035.266862,51.05846697,83.99317585,166.1952637,660.8878848
10/28/2020 0:45,80.80380516,1035.23636,51.05141715,83.99310252,166.1276755,660.6614848
10/28/2020 1:00,80.72564311,1035.312443,51.2910526,83.99302919,166.0205879,660.7361908
10/28/2020 1:15,80.51995214,1034.280511,51.30301375,83.99283975,165.8545364,660.7113729
10/28/2020 1:30,78.09935861,1015.048532,51.45276535,83.55113325,164.2808108,657.5206439
10/28/2020 1:45,77.9500749,1013.40543,51.49012808,82.9701592,164.0915764,657.06584
10/28/2020 2:00,78.00036339,1013.391369,51.24701662,82.65785454,164.1279785,657.1704508
10/28/2020 2:15,77.96908631,1012.862405,50.96962558,82.71331603,163.7787011,655.6948537
10/28/2020 2:30,77.81621579,1012.563294,50.62666666,82.41277316,163.2928179,653.8869873
10/28/2020 2:45,78.19443122,1012.751038,50.13753544,82.51307688,163.9590694,654.3938841
10/28/2020 3:00,79.07203591,1017.132691,49.95554802,82.9593084,165.0949278,656.4379938
10/28/2020 3:15,79.34711813,1019.260585,49.56778647,82.95123214,165.2344384,656.6690522
10/28/2020 3:30,78.02950894,1011.68047,49.29682947,81.09158731,163.1862859,651.1371712
10/28/2020 3:45,78.01724012,1011.991365,48.92160071,80.51984025,162.8802042,649.8980229
10/28/2020 4:00,78.15064775,1011.83956,48.74273652,80.86270861,162.9967819,649.8315304
10/28/2020 4:15,77.98535295,1012.273638,48.34036819,79.47368747,162.3365287,647.6043368
10/28/2020 4:30,78.12828754,1011.870555,48.10382767,79.84146056,162.6805717,648.0924948
10/28/2020 4:45,78.12113415,1011.799675,47.78419322,80.06652323,162.6220397,647.5112245
10/28/2020 5:00,78.2252375,1011.550985,47.47878956,80.04625373,162.6631266,647.2277703
10/28/2020 5:15,78.37581015,1010.985967,47.22360015,80.498723,163.0412582,647.3636752
10/28/2020 5:30,79.29628924,1012.364215,46.72396959,81.59995087,164.840161,649.7727299
10/28/2020 5:45,82.06181463,1029.713131,46.62812239,83.79260002,167.9074263,656.8009564
10/28/2020 6:00,82.28749153,1031.289776,46.46125507,83.80252346,168.0788598,656.6842788
10/28/2020 6:15,82.25819025,1031.12916,46.64950988,83.81244689,168.1028465,657.1883858
10/28/2020 6:30,82.24478964,1031.483063,46.62118424,83.82237032,168.0586655,656.9676896
10/28/2020 6:45,82.31473779,1031.004056,46.0781445,83.83229375,168.2572694,656.6201007
10/28/2020 7:00,82.3766635,1031.191015,45.99341426,83.84221718,168.2012553,656.0902789
10/28/2020 7:15,82.3424507,1031.094643,45.94888439,83.85214061,168.2156221,656.05355
10/28/2020 7:30,82.35032813,1030.943411,46.04141621,83.86206404,168.2735629,656.4703756
10/28/2020 7:45,82.38221117,1031.133076,45.98579263,83.87198747,168.2576576,656.1423744
10/28/2020 8:00,82.439231,1030.888366,45.93224335,83.88191091,168.4297341,656.3780668
10/28/2020 8:15,82.67609144,1030.010052,45.16684967,83.89183434,168.8211993,656.1601621
10/28/2020 8:30,82.68933693,1030.178176,45.21721334,83.90175777,168.7947172,655.4598705
10/28/2020 8:45,82.67395666,1030.242806,45.26139216,83.9116812,168.7745849,655.8369666
10/28/2020 9:00,82.70320377,1030.382004,45.3989442,83.92160463,168.7370222,655.9665983
10/28/2020 9:15,79.93245924,1012.839437,45.16718608,81.99367214,166.0804351,649.8986754
10/28/2020 9:30,65.7443584,1046.590656,52.81346406,65.40138014,140.4953095,620.9180943
10/28/2020 9:45,65.81980273,1043.636072,54.4228071,64.27770207,140.0465462,619.9838157
10/28/2020 10:00,69.28531169,1036.592827,49.56322627,65.63575961,145.0172207,622.2160102
10/28/2020 10:15,68.45957946,1038.515332,50.33884428,65.44512645,143.6462423,621.5347391
10/28/2020 10:30,69.25596554,1037.041427,49.4474244,65.42279292,144.6657458,621.9617417
10/28/2020 10:45,68.82418014,1037.901667,50.16918659,65.44964843,144.2104243,622.4652812
10/28/2020 11:00,69.11986316,1036.87988,50.18209087,65.56278438,144.8801529,622.8792121
10/28/2020 11:15,69.05825422,1037.192501,50.81408294,65.61298613,144.865412,623.8722629
10/28/2020 11:30,68.76669655,1038.129242,51.37964156,65.56631836,144.3406578,624.2242747
10/28/2020 11:45,68.51319218,1039.112396,52.18559001,65.64496948,143.8821485,625.2270064
10/28/2020 12:00,68.08365783,1040.201825,52.947058,65.78037097,143.2196626,624.9825102
10/28/2020 12:15,67.90068668,1040.706688,53.41590914,65.93343386,142.9434871,625.8711955
10/28/2020 12:30,67.53634591,1041.684575,54.33665765,66.06181835,142.4413296,626.0795381
10/28/2020 12:45,66.88146228,1043.277527,55.26975606,65.66703981,141.4215168,626.3059682
10/28/2020 13:00,58.84370998,1063.73088,65.07934157,60.95036319,129.5818933,620.8406325
10/28/2020 13:15,64.69003957,1049.267475,58.24473108,64.13284782,138.0245176,625.5472665
10/28/2020 13:30,45.94000912,1096.740261,76.57017007,52.92370494,110.4106008,606.7835847
10/28/2020 13:45,46.05985016,1095.468573,78.15974572,53.1793977,110.9789827,608.3025405
10/28/2020 14:00,46.16457456,1095.375097,78.7648669,53.19934372,111.1205223,609.865272
10/28/2020 14:15,46.2914915,1095.289826,79.59337633,53.51558925,111.2899278,611.6708822
10/28/2020 14:30,46.20155878,1095.565662,80.61332224,53.39690805,111.2733188,612.5816116
10/28/2020 14:45,46.26156091,1095.759041,81.05221193,53.55754098,111.373355,613.9033541
10/28/2020 15:00,46.20157513,1095.973701,81.62468611,53.5121345,111.2593701,614.0920351
10/28/2020 15:15,46.23485918,1095.745444,82.21948359,54.48607158,111.5214222,615.7191561
10/28/2020 15:30,46.29562308,1095.877267,82.88951815,54.27626968,111.5458975,616.3269452
10/28/2020 15:45,46.26816531,1096.251483,83.53355523,54.18988491,111.5257237,617.6527988
10/28/2020 16:00,46.13691955,1096.623393,84.5207523,54.80227125,111.4865865,618.8267393
10/28/2020 16:15,46.18557952,1096.747894,85.24953051,55.06534042,111.6108662,620.7828772
10/28/2020 16:30,46.25076721,1096.655915,86.0600672,54.89928235,111.7907065,621.8336625
10/28/2020 16:45,46.22860875,1096.825313,86.79112667,54.6860893,111.8051887,622.6886409
10/28/2020 17:00,46.22395142,1096.979357,87.45984901,55.10488905,111.9166083,624.1635104
10/28/2020 17:15,46.24040106,1097.02779,87.91019332,55.08253198,111.957342,624.6285076
10/28/2020 17:30,46.75259337,1095.713553,88.03278299,55.41611926,112.8278871,626.1301145
10/28/2020 17:45,47.31508791,1094.291763,87.89722431,55.84876915,113.7622442,627.2172991
10/28/2020 18:00,46.34281582,1096.915064,87.72929261,55.41813699,112.1011199,624.7181028
10/28/2020 18:15,54.28402154,1075.238508,78.59914221,60.29553281,123.8636111,630.193456
10/28/2020 18:30,67.71214809,1042.853249,60.59816103,67.15882278,143.0936943,638.0329448
10/28/2020 18:45,67.4279811,1043.606229,59.62422657,66.64384904,142.3839606,635.826197
10/28/2020 19:00,67.5969913,1043.406461,59.06765407,66.44758041,142.5043297,635.0555189
10/28/2020 19:15,67.85360327,1042.394522,58.30733828,66.50772543,142.9079961,634.1164486
10/28/2020 19:30,73.99091974,1024.995692,55.66569196,75.56066757,155.0589011,648.2812014
10/28/2020 19:45,75.61441315,1020.994626,54.31054658,77.13536853,157.9738861,651.4704141
10/28/2020 20:00,76.12660709,1019.503029,53.94575571,78.62982218,158.9974821,652.7455978
10/28/2020 20:15,76.39751672,1018.831415,53.77959043,78.79044602,159.6145704,653.741102
10/28/2020 20:30,76.46698782,1018.828921,53.41370881,78.80941083,159.5777741,652.6025467
10/28/2020 20:45,76.38506922,1018.641153,53.16217034,78.60698749,159.56878,652.1009254
10/28/2020 21:00,76.73471686,1017.690665,53.11117803,79.64035169,160.4206485,652.9305454
10/28/2020 21:15,76.39891107,1019.124627,52.24447425,77.61324525,159.1423075,649.9034872
10/28/2020 21:30,72.58324389,1030.689965,52.11219449,69.95063371,150.6170706,636.376009
10/28/2020 21:45,59.74282064,1063.928391,62.39746266,60.45816096,130.5248634,620.4312758
10/28/2020 22:00,45.90461226,1096.614381,79.30679335,53.37062969,110.6996292,609.44867
10/28/2020 22:15,46.0112845,1096.253149,79.75815468,53.63225348,111.0078288,610.6758124
10/28/2020 22:30,46.0585334,1096.411736,79.85763071,53.67244469,111.0546783,610.8955325
10/28/2020 22:45,46.04348718,1096.519947,80.22008661,54.02309378,111.0953783,611.8406019
10/28/2020 23:00,46.02757621,1097.033421,80.81526567,54.07229523,111.0643381,613.1587359
10/28/2020 23:15,46.11106071,1096.766999,80.72085597,54.054014,111.2070797,612.8820129
10/28/2020 23:30,46.0717581,1096.901011,80.06280215,53.96556958,111.0456512,612.14723
10/28/2020 23:45,46.08320607,1096.927261,80.42405562,53.15270845,111.0843129,612.0075886
10/29/2020 0:00,46.04425709,1097.265513,80.87737016,53.03419824,111.0124007,612.8899936
10/29/2020 0:15,46.0088557,1097.134997,80.68642329,53.00424442,110.8910024,611.9598476
10/29/2020 0:30,46.05465918,1096.710894,79.82476448,52.83026438,111.0090559,611.0884502
10/29/2020 0:45,46.1985356,1096.105286,78.98332693,53.31732173,111.2712443,610.7802092
10/29/2020 1:00,46.28054252,1095.983029,78.84816189,53.71680349,111.3710306,610.9034684
10/29/2020 1:15,46.31182433,1095.647099,78.1665606,53.69218601,111.3143588,609.3509535
10/29/2020 1:30,46.41300715,1095.342471,77.48556695,53.45510371,111.4433132,609.0357071
10/29/2020 1:45,46.27474756,1095.717296,77.7970687,53.34260517,111.2165074,608.9329818
10/29/2020 2:00,46.25145618,1095.73332,78.22654073,53.07549275,111.2010373,608.8416872
10/29/2020 2:15,46.29430995,1095.776568,77.92751855,53.47197074,111.2109489,609.1745992
10/29/2020 2:30,46.3317411,1095.424878,77.53424269,53.06265706,111.2503009,608.3279542
10/29/2020 2:45,46.42638432,1095.037812,77.42699486,53.51808013,111.5263881,608.7124604
10/29/2020 3:00,46.22766058,1095.759354,77.52903532,53.16973453,111.1579216,608.3990382
10/29/2020 3:15,46.28745344,1095.554997,77.99413937,53.38762088,111.2222585,608.8717238
10/29/2020 3:30,46.27668451,1095.547553,77.68586175,53.18637791,111.2187288,608.4942038
10/29/2020 3:45,46.28511226,1095.417805,77.01063868,52.92035575,111.1769557,607.4877079
10/29/2020 4:00,46.29855088,1095.36044,76.93563894,52.81006232,111.1452216,607.4172438
10/29/2020 4:15,46.2242965,1095.681804,76.97854324,52.80811979,111.0058682,607.3433828
10/29/2020 4:30,46.30125758,1095.548757,77.29378827,52.73906707,111.1826023,607.7438857
10/29/2020 4:45,46.32011102,1095.49407,77.05068825,52.67162743,111.1606224,607.4236567
10/29/2020 5:00,46.26781333,1095.323032,76.33351951,52.65425911,111.1414394,606.4174425
10/29/2020 5:15,46.23425354,1095.290623,75.21488813,52.55468342,111.0071531,604.6886674
10/29/2020 5:30,46.27986766,1095.318861,75.95262671,52.6493671,111.1201375,605.6289958
10/29/2020 5:45,46.28110106,1095.417264,75.6912282,52.64607854,111.1000561,605.8911474
10/29/2020 6:00,57.6893213,1067.370904,68.18095654,62.53981212,129.6378489,622.8473835
10/29/2020 6:15,80.93145673,1024.686107,48.77236791,82.94599693,167.2082977,658.8484167
10/29/2020 6:30,80.40222961,1020.857278,48.98191783,83.10987887,166.564918,658.1893828
10/29/2020 6:45,81.59142762,1031.423848,49.71582529,83.75103303,167.6160621,662.092061
10/29/2020 7:00,81.6404356,1032.293206,50.25252733,83.69837818,167.5580688,663.0453807
10/29/2020 7:15,81.61502986,1031.20715,49.98914692,83.64572332,167.7433172,662.5935732
10/29/2020 7:30,81.6476944,1030.32038,49.76142148,83.59306846,167.779765,662.205773
10/29/2020 7:45,81.51842276,1028.108281,49.22934931,83.54041361,167.8447911,660.4266287
10/29/2020 8:00,80.95764488,1024.944623,49.57707441,83.48775875,167.4760909,660.7616821
10/29/2020 8:15,80.75388987,1025.403794,50.65307795,83.43510389,167.1743259,661.993621
10/29/2020 8:30,80.70875415,1030.775333,52.51817667,83.38244904,166.7804941,664.8672252
10/29/2020 8:45,80.61921895,1035.92901,54.50520311,83.32979418,166.3046474,667.1897979
10/29/2020 9:00,79.71372753,1030.774225,55.25716024,83.27713932,165.6840743,667.691932
10/29/2020 9:15,79.52057008,1030.270174,55.55633392,83.22448446,165.4802037,667.577147
10/29/2020 9:30,79.46474875,1029.780218,55.91108469,83.17182961,165.4715543,668.4253909
10/29/2020 9:45,79.29751303,1029.904348,56.23634628,83.11917475,165.3218209,668.5737777
10/29/2020 10:00,77.38071869,1020.603143,56.15494271,81.50510523,162.6552349,662.4152041
10/29/2020 10:15,77.63945568,1022.780248,56.62392215,81.93278914,163.1913798,663.8109352
10/29/2020 10:30,75.71446343,1022.432565,56.87728952,78.14653155,158.9486283,655.9935393
10/29/2020 10:45,76.04848555,1021.470341,57.08259786,79.15174822,159.9073856,657.8515439
10/29/2020 11:00,77.4910932,1019.854111,57.47576119,82.73819537,163.7193678,666.2547626
10/29/2020 11:15,73.72538868,1028.455399,57.51087533,73.49054512,154.6147946,649.8197089
10/29/2020 11:30,60.8314209,1063.112581,66.15599141,61.32495482,132.8287842,628.7899535
10/29/2020 11:45,45.7458695,1099.00566,85.70023752,54.04903682,111.233757,618.7704975
10/29/2020 12:00,49.07296518,1090.797627,84.26206668,56.35820566,116.2777897,625.1243252
10/29/2020 12:15,45.97794623,1099.028868,87.03986226,54.42337126,111.6292636,621.8820099
10/29/2020 12:30,46.14081574,1098.641449,87.67986042,54.31847353,111.9474012,623.3242107
10/29/2020 12:45,45.92345314,1099.189445,88.67803233,54.40427851,111.6773697,624.1350828
10/29/2020 13:00,46.0472301,1099.254441,88.56303093,54.56609477,111.7246349,624.5057162
10/29/2020 13:15,46.04990612,1099.607814,89.79667189,54.40694313,111.7942548,626.4574933
10/29/2020 13:30,45.97187125,1099.732996,90.83812257,54.70226394,111.8114974,628.0844747
10/29/2020 13:45,46.12077659,1099.706299,91.33426211,55.34208919,111.8509893,628.9922074
10/29/2020 14:00,45.97920087,1099.954397,92.23113735,55.44419747,111.8761334,630.9945099
10/29/2020 14:15,46.28443372,1099.540083,92.5779476,55.92685771,112.2718209,632.0588519
10/29/2020 14:30,45.992355,1099.766472,92.57093243,56.04410072,111.9807823,631.5799996
10/29/2020 14:45,46.06400693,1099.663631,93.14663235,56.11487281,112.2452,632.2772621
10/29/2020 15:00,46.08978465,1099.602162,93.4450578,56.18555517,112.4206899,632.6295869
10/29/2020 15:15,46.07454584,1099.596912,93.58341592,56.17888164,112.4474409,632.8472274
10/29/2020 15:30,46.18066624,1099.277641,93.68656189,56.19908243,112.6552569,633.1348659
10/29/2020 15:45,46.13116112,1099.318672,93.58462074,56.26033879,112.609789,633.1890529
10/29/2020 16:00,46.12145917,1099.445387,93.65267341,56.30536549,112.6032419,632.8476932
10/29/2020 16:15,46.10840867,1099.352163,93.69753945,56.2955754,112.6110406,633.0299711
10/29/2020 16:30,46.14765829,1099.176108,93.53968772,56.29694642,112.6457724,632.7465561
10/29/2020 16:45,46.12351683,1099.232112,93.22359211,56.25597408,112.6543677,632.4246528
10/29/2020 17:00,46.40197919,1098.491519,92.50297075,56.25882274,113.0037689,631.8643147
10/29/2020 17:15,51.50840094,1084.926326,86.80981547,58.98476376,120.3232354,634.939877
10/29/2020 17:30,47.79527063,1094.678099,89.37638761,56.80774993,114.8495325,630.9131208
10/29/2020 17:45,74.02788849,1032.037299,64.0190528,79.86482238,157.5813296,665.2493163
10/29/2020 18:00,76.37892897,1022.448067,60.29485309,83.31484361,162.1235656,668.5819285
10/29/2020 18:15,77.27243389,1025.033488,59.28105268,83.697752,163.2163226,668.8793414
10/29/2020 18:30,79.07503316,1035.740522,57.97359014,83.62658588,164.5707098,669.2107832
10/29/2020 18:45,79.91780742,1038.871338,56.71872512,83.55541975,165.4309352,667.7810445
10/29/2020 19:00,80.18743263,1038.448698,55.93528918,83.48425363,165.8146849,667.4161282
10/29/2020 19:15,80.34315862,1037.896115,55.3820225,83.41308751,166.115277,666.7075988
10/29/2020 19:30,80.60334178,1037.433096,54.73039843,83.34192139,166.4361153,666.2084314
10/29/2020 19:45,80.8260562,1037.163651,54.26164762,83.27075527,166.5777728,665.2599161
10/29/2020 20:00,80.91184842,1037.176853,54.03603825,83.19958914,166.6737555,664.9830328
10/29/2020 20:15,81.08812791,1036.728809,53.55110422,83.12842302,166.9235213,664.2841396
10/29/2020 20:30,80.7564145,1033.163783,53.07178788,83.0572569,166.8732008,663.7313987
10/29/2020 20:45,78.26894716,1014.950182,52.62554435,81.87675506,164.3656669,657.429372
10/29/2020 21:00,80.93118204,1031.111708,52.30803159,83.7790272,167.0422662,662.0195496
10/29/2020 21:15,80.1946409,1026.157052,52.34679296,83.9834514,166.7532222,661.6368141
10/29/2020 21:30,78.72449453,1014.305778,52.37272315,83.08352306,165.5256191,659.0500114
10/29/2020 21:45,78.94383609,1014.450812,52.13620509,83.32210431,165.9627262,659.3922995
10/29/2020 22:00,79.34233556,1016.931136,51.94833689,83.80356205,166.3248289,659.8208467
10/29/2020 22:15,79.43497852,1016.195244,51.70524399,83.39388823,166.5226243,659.5994735
10/29/2020 22:30,79.2690929,1014.794843,51.43420815,82.87534394,166.2712247,658.7885726
10/29/2020 22:45,79.35901296,1013.742347,51.12328142,83.03953141,166.6045471,658.6679053
10/29/2020 23:00,79.94372346,1017.673839,50.91066624,83.04071645,167.0189135,658.9278362
10/29/2020 23:15,81.28973951,1027.515462,50.65286128,83.04070976,167.9070679,660.5245356
10/29/2020 23:30,82.06079028,1034.182701,50.45567156,83.04070307,168.3617357,661.5229955
10/29/2020 23:45,82.21515916,1033.958046,49.99045813,83.04069638,168.5246379,660.7406578
10/30/2020 0:00,80.87846143,1021.292685,49.71998031,83.04068969,167.8430057,658.9721241
10/30/2020 0:15,80.38476613,1017.474172,49.79187882,83.040683,167.566837,658.631025
10/30/2020 0:30,80.62883757,1018.846693,49.87604899,83.04067631,167.7061704,658.6155369
10/30/2020 0:45,80.56359117,1017.394244,49.61335873,83.04066962,167.7246583,658.2616796
10/30/2020 1:00,80.46189555,1016.674341,49.74015316,83.04066293,167.6837844,658.1733066
10/30/2020 1:15,80.47737542,1016.433202,49.60440841,83.03921705,167.681095,658.417879
10/30/2020 1:30,80.43179405,1016.63921,49.81485779,83.03226299,167.6585353,658.6246028
10/30/2020 1:45,80.39796952,1018.189022,50.32463223,83.0247683,167.5038387,659.0415813
10/30/2020 2:00,80.53989269,1017.746259,50.02376123,83.01727361,167.6391685,658.7422879
10/30/2020 2:15,80.50511872,1015.026677,49.08100012,83.00977892,167.8430097,658.1324897
10/30/2020 2:30,80.77623372,1015.713796,48.64093309,83.00228423,168.1072873,657.3186228
10/30/2020 2:45,80.6080278,1012.822471,48.08145081,83.00975505,168.1220755,656.3276649
10/30/2020 3:00,80.8772298,1013.865219,47.78972909,83.05478697,168.3471267,655.9291406
10/30/2020 3:15,80.79248816,1013.530213,47.28348386,83.0976158,168.3518158,655.0403266
10/30/2020 3:30,80.64551737,1013.183335,47.71048468,83.1271646,168.2112997,655.2957867
10/30/2020 3:45,80.61931984,1015.178281,48.20983116,83.15566019,168.0725752,656.3941973
10/30/2020 4:00,81.66476661,1023.797672,48.22558029,83.18415577,168.5909903,657.8757531
10/30/2020 4:15,82.70438559,1032.745601,48.22817805,83.21265135,169.1765126,658.5661914
10/30/2020 4:30,81.20943968,1021.465166,48.2172593,83.24114694,168.319982,657.2161859
10/30/2020 4:45,81.7296607,1025.275244,48.45894743,83.26964252,168.5126347,658.0003608
10/30/2020 5:00,82.58078206,1033.211744,48.62195388,83.2981381,168.98018,659.4087384
10/30/2020 5:15,82.58501519,1033.063061,48.33831069,83.32663368,169.1044969,659.0330913
10/30/2020 5:30,82.66530414,1032.907861,48.05625358,83.35512927,169.2070518,658.3738149
10/30/2020 5:45,82.82413861,1032.472025,47.68657935,83.38362485,169.4394921,658.043154
10/30/2020 6:00,82.91362241,1032.511916,47.41289766,83.41212043,169.4941183,657.6284178
10/30/2020 6:15,83.03321768,1032.127874,47.06087455,83.44061602,169.7480011,657.4247796
10/30/2020 6:30,83.16835445,1031.774376,46.66569916,83.4691116,169.9402796,657.3141717
10/30/2020 6:45,83.28429815,1031.418617,46.31359268,83.49760718,170.1477247,656.3868758
10/30/2020 7:00,83.3147235,1031.358081,46.19359209,83.52610277,170.2019585,656.6435718
10/30/2020 7:15,83.55259008,1030.835105,45.73714159,83.55459835,170.5292441,656.2291931
10/30/2020 7:30,83.61218322,1030.793257,45.44144657,83.58309393,170.57223,655.8628323
10/30/2020 7:45,83.56190272,1030.85603,45.61877663,83.61158952,170.5741648,655.8247504
10/30/2020 8:00,83.51840546,1030.924194,45.99548977,83.6400851,170.5915692,656.5020268
10/30/2020 8:15,83.3719565,1031.452508,46.62111908,83.66858068,170.335872,657.1476012
10/30/2020 8:30,83.21453857,1031.748928,47.10764193,83.69707627,170.2044172,657.8167292
10/30/2020 8:45,82.92080026,1032.491941,48.11856142,83.72557185,169.8203205,658.6025757
10/30/2020 9:00,82.69189084,1033.115553,48.75433973,83.75406743,169.5083118,659.059556
10/30/2020 9:15,82.42593867,1033.948862,49.69392469,83.78256302,169.0748808,659.9697669
10/30/2020 9:30,82.15459927,1034.715458,50.67023418,83.8110586,168.7214776,661.309817
10/30/2020 9:45,81.73616017,1035.887076,52.08145735,83.83955418,168.2054895,662.9472746
10/30/2020 10:00,81.34158517,1036.813824,53.56714037,83.86804977,167.6661845,664.2919017
10/30/2020 10:15,81.09861681,1037.490905,54.37763042,83.89654535,167.3301505,665.7526535
10/30/2020 10:30,80.65118525,1038.440974,55.70095853,83.92504093,166.80639,667.1466294
10/30/2020 10:45,80.32216909,1039.438785,56.88388967,83.95353652,166.3121341,668.3788302
10/30/2020 11:00,79.95860857,1040.616132,58.19430233,83.98182787,165.7147175,669.9950491
10/30/2020 11:15,79.0274077,1035.363481,59.24098628,83.97705033,164.879766,670.5412863
10/30/2020 11:30,78.37097712,1031.532796,59.76703738,83.94826528,164.3767251,669.8807195
10/30/2020 11:45,78.24018058,1027.965223,59.11838549,83.91948023,164.2491611,668.852429
10/30/2020 12:00,77.32077822,1028.986064,61.82065745,83.89069518,162.8546792,672.0064727
10/30/2020 12:15,77.18093661,1027.478532,61.71780771,83.33664306,162.6609002,671.2552559
10/30/2020 12:30,77.14849911,1026.71476,61.40138739,83.78367275,162.5511296,671.1935086
10/30/2020 12:45,77.09350677,1027.641977,62.04415876,83.78521776,162.3222192,671.3813085
10/30/2020 13:00,76.36183287,1027.310811,63.18114862,82.70945515,161.2769497,671.5677166
10/30/2020 13:15,76.07006302,1027.562224,64.45105878,83.42513873,161.1151655,673.4343035
10/30/2020 13:30,75.97900456,1025.161411,63.73681053,83.50407262,161.4366337,672.9389844
10/30/2020 13:45,76.06990185,1025.655504,63.78695413,83.17869057,161.4885128,672.4924703
10/30/2020 14:00,75.62468314,1024.835611,64.05677214,82.49537694,160.9534013,671.8131535
10/30/2020 14:15,75.7109681,1025.849878,64.57731123,82.9215033,161.1310881,673.4087322
10/30/2020 14:30,75.49883677,1025.870244,65.19664038,83.02489248,160.9523099,674.1891142
10/30/2020 14:45,75.53003376,1028.774493,65.90193888,82.92495325,160.7711273,675.353299
10/30/2020 15:00,75.15062612,1026.968213,65.84891912,82.51488419,160.2596567,673.9082541
10/30/2020 15:15,74.99503574,1027.338721,66.62996788,82.6117575,160.1521901,675.7854556
10/30/2020 15:30,74.81799448,1027.128185,67.03962599,82.89180087,160.0447537,676.2961946
10/30/2020 15:45,74.71920442,1027.945788,67.79894199,83.81379161,160.0464219,677.7357119
10/30/2020 16:00,74.82444849,1026.964459,67.14409186,83.65139497,160.1071653,676.6557308
10/30/2020 16:15,74.65899595,1030.614575,68.84361221,83.3255566,159.6570793,679.1801892
10/30/2020 16:30,74.7820514,1028.66805,67.80115518,83.46321405,160.0225399,677.240397
10/30/2020 16:45,74.94810141,1029.474175,67.77314922,83.7179275,160.1464966,678.3114841
10/30/2020 17:00,75.24613748,1032.886166,67.99611527,83.08951366,160.2663687,678.5579332
10/30/2020 17:15,75.25740418,1033.213288,68.01177235,83.94922259,160.2534473,678.9943501
10/30/2020 17:30,75.84940586,1038.549994,67.82196669,83.89135767,160.513303,679.2477815
10/30/2020 17:45,77.04552983,1047.610837,67.52119045,83.83349276,161.252179,680.1199544
10/30/2020 18:00,77.12127832,1047.264228,67.01600967,83.77562784,161.4353297,679.9002975
10/30/2020 18:15,77.28454344,1046.854185,66.51556747,83.71776293,161.6436507,678.9072317
10/30/2020 18:30,77.54576377,1046.26157,65.63745907,83.65989801,161.9885861,677.904374
10/30/2020 18:45,77.82895423,1045.561925,64.60960432,83.6020331,162.3781796,676.56711
10/30/2020 19:00,77.87458224,1045.362589,64.43659113,83.54416818,162.4358395,676.2987887
10/30/2020 19:15,78.45320812,1043.926712,62.49316422,83.48630327,163.2612705,674.1510496
10/30/2020 19:30,77.90667097,1045.263021,64.40922387,83.42843836,162.5209453,676.181023
10/30/2020 19:45,77.62467344,1046.00842,65.41305987,83.37057344,162.1315384,677.8840155
10/30/2020 20:00,78.66828798,1043.422236,61.67125902,83.31270853,163.521453,673.1876547
10/30/2020 20:15,79.19930739,1042.137491,59.96103028,83.25484361,164.2223364,670.9033996
10/30/2020 20:30,79.54998564,1041.310276,58.9791601,83.1969787,164.6889073,670.0180936
10/30/2020 20:45,79.60440642,1041.30017,58.88327918,83.13911378,164.7237403,669.8993276
10/30/2020 21:00,79.92716975,1040.326682,57.82911964,83.08124887,165.2449353,669.0138034
10/30/2020 21:15,80.03357481,1033.767547,55.48422639,83.02242688,165.7747785,665.4891498
10/30/2020 21:30,76.98425948,1022.749808,55.01040374,79.01123495,160.9083062,655.0141714
10/30/2020 21:45,70.06644402,1040.102171,56.58397909,67.92772207,146.7614743,634.945514
10/30/2020 22:00,45.88868237,1099.463542,80.83176906,52.85526799,110.6055264,611.3991985
10/30/2020 22:15,46.10492539,1098.772632,82.85934438,53.46756728,111.2701449,614.7809673
10/30/2020 22:30,46.23719644,1098.461844,83.29829945,53.71708947,111.5484075,615.7519189
10/30/2020 22:45,46.48291261,1097.643512,82.79721689,54.06065336,111.9423462,615.7454545
10/30/2020 23:00,68.66313553,1052.342449,64.39401777,72.40525413,147.0812967,644.1928023
10/30/2020 23:15,80.47072273,1027.503126,52.46380127,83.21274093,166.7633731,661.8753179
10/30/2020 23:30,80.06226033,1021.176408,51.50305943,83.21561007,166.7144357,659.6228629
10/30/2020 23:45,79.48725614,1017.560824,50.57438238,82.29383856,165.6815445,656.1725407
10/31/2020 0:00,80.88273508,1025.458013,51.02866519,83.06670583,167.2823785,660.3605059
10/31/2020 0:15,81.49487744,1029.770577,50.82391813,83.21447537,167.6384393,660.5598707
10/31/2020 0:30,81.19075977,1027.918387,50.68500167,83.36224492,167.5477374,660.4657271
10/31/2020 0:45,81.32903826,1028.559099,50.70265164,83.51001447,167.6531624,660.1789951
10/31/2020 1:00,81.67075706,1029.75708,50.10564185,83.65778401,167.9225763,659.9782652
10/31/2020 1:15,81.66547199,1030.561189,50.35858401,83.80555356,167.8933651,660.7803027
10/31/2020 1:30,80.84209756,1021.545544,49.42935523,83.32640452,167.4873752,657.554914
10/31/2020 1:45,77.02107642,1019.25407,48.99377293,75.73928919,159.4743734,642.3688693
10/31/2020 2:00,79.52603718,1015.740737,49.38032136,81.64657686,165.3395679,652.1436044
10/31/2020 2:15,78.70613466,1018.431966,48.81534534,78.43047836,163.0802047,647.8518389
10/31/2020 2:30,75.9448949,1022.383515,48.51986535,73.21339896,156.837111,636.6370855
10/31/2020 2:45,72.82073072,1030.43772,49.59227119,69.1543476,150.9926341,628.9694416
10/31/2020 3:00,75.72766342,1022.525568,48.07717699,73.17215249,156.2863501,634.2857406
10/31/2020 3:15,80.00534021,1013.995704,47.89359436,81.99363103,166.1275674,650.4128956
10/31/2020 3:30,82.67129296,1028.803792,47.19484868,83.39907026,169.2580106,656.2384974
10/31/2020 3:45,82.7606096,1029.498695,46.83910828,83.41820502,169.3511724,656.5401559
10/31/2020 4:00,82.85632784,1031.253576,47.221465,83.43733978,169.2783793,657.0413371
10/31/2020 4:15,82.67459744,1027.894905,46.74763446,83.45647454,169.3973911,656.3638562
10/31/2020 4:30,82.97465516,1028.341962,46.10554133,83.4756093,169.6893608,655.6195159
10/31/2020 4:45,82.93636209,1028.862104,46.14189244,83.49474406,169.6283151,655.526197
