TimeStamp,GT1 Generator Watts Max Selected {Avg},GT1 Exhaust Temp Median Corrected By Average {Avg},GT1 Compressor Inlet Temperature {Avg},GT1 IGV angle in deg {Avg},GT1 Compressor Discharge Press Max Select {Avg},GT1 Compressor Discharge Temperature {Avg}
11/5/2020 21:15,81.62761913,1041.00581,68.68822041,83.03040449,164.47659,626.7828907
11/5/2020 21:30,81.61593642,1040.107801,68.17478803,83.03052251,164.6249463,626.9343799
11/5/2020 21:45,79.0287124,1034.048647,68.84478165,83.03064052,163.0551303,639.9060052
11/5/2020 22:00,78.87580917,1034.296802,68.92618412,83.03075854,162.962203,641.496151
11/5/2020 22:15,78.92397012,1034.059132,68.416746,83.03087656,163.0357798,641.2229457
11/5/2020 22:30,78.69666403,1034.428454,68.23576619,83.03099457,162.9200068,644.6024433
11/5/2020 22:45,77.24304045,1036.933919,68.20032874,83.03111259,161.7520419,658.4732381
11/5/2020 23:00,75.33883805,1040.541882,67.82517271,83.0312306,160.2555252,676.4758108
11/5/2020 23:15,75.4962318,1039.768839,67.25189339,83.03134862,160.515245,676.8616141
11/5/2020 23:30,75.67320189,1039.126883,66.79635116,83.03146663,160.7034655,676.9175033
11/5/2020 23:45,75.78098602,1038.959142,66.74733014,83.03158465,160.7635355,676.421035
11/6/2020 0:00,75.79584742,1038.947354,66.83689411,83.03170267,160.7347898,676.4506338
11/6/2020 0:15,75.88184502,1038.542688,66.6800163,83.03182068,160.8502969,676.4418954
11/6/2020 0:30,75.91539144,1038.586969,66.64612161,83.0319387,160.8416322,676.6452897
11/6/2020 0:45,72.84921226,1031.204935,66.57373892,78.46456402,155.7582248,665.4879138
11/6/2020 1:00,60.64185057,1063.693459,73.99756056,64.08908607,134.0763533,640.2511254
11/6/2020 1:15,45.88568041,1099.087824,93.67345098,55.77515978,112.6653069,629.5631726
11/6/2020 1:30,45.95354093,1098.984759,94.71282025,55.40566305,112.9246316,631.3970273
11/6/2020 1:45,46.19392273,1098.480307,94.90592528,56.25775505,113.3016493,632.4560221
11/6/2020 2:00,46.15292562,1098.599653,95.13822726,55.63404934,113.2255129,632.5432353
11/6/2020 2:15,45.99200243,1098.771923,94.94379526,55.78953487,113.0297778,631.8651196
11/6/2020 2:30,46.16443415,1098.472485,94.32033285,55.50988285,113.236064,631.7138575
11/6/2020 2:45,46.13261238,1098.602358,94.54153592,56.00398255,113.1410535,631.7241787
11/6/2020 3:00,46.05839455,1098.767636,94.39424554,56.33178175,113.040377,631.8643381
11/6/2020 3:15,45.86855633,1098.713342,94.15726466,55.87036644,112.6590806,630.5344157
11/6/2020 3:30,46.09420668,1098.651694,93.96982425,56.02214576,112.9630112,630.9362096
11/6/2020 3:45,45.91192831,1098.823784,93.29963887,55.77055201,112.6221479,629.6343808
11/6/2020 4:00,46.75497506,1096.138534,91.46218715,56.78752098,113.9156778,629.0609186
11/6/2020 4:15,68.27485421,1046.457091,68.91255303,72.79352775,147.1176416,652.1365675
11/6/2020 4:30,77.14880955,1034.194872,61.78971971,83.36809374,162.6110142,670.2077165
11/6/2020 4:45,77.17144599,1034.208886,61.69244022,83.38827349,162.666993,670.6123392
11/6/2020 5:00,77.318441,1033.805397,61.53059446,83.40845324,162.8250336,670.537823
11/6/2020 5:15,77.44075209,1033.443275,61.03595836,83.42863299,163.0490474,669.4668836
11/6/2020 5:30,77.67591098,1032.826294,60.42764963,83.44881274,163.4230634,668.8954068
11/6/2020 5:45,78.04249214,1032.032875,59.09905821,83.46899249,163.8405523,667.9449312
11/6/2020 6:00,78.06718636,1031.876384,59.17659371,83.48917224,163.9018885,668.0312274
11/6/2020 6:15,78.14887322,1031.762117,58.84653024,83.50935198,163.9703787,667.7209751
11/6/2020 6:30,78.15826618,1031.735045,59.00943332,83.52953173,163.9854724,667.4619386
11/6/2020 6:45,78.17374772,1031.907701,58.96206586,83.54971148,163.9106672,667.5318142
11/6/2020 7:00,78.23366783,1031.796739,58.65257926,83.56989123,164.043521,667.0412125
11/6/2020 7:15,78.00491542,1032.377763,59.47296366,83.59007098,163.7121815,667.8164344
11/6/2020 7:30,77.8586152,1032.7469,59.93171921,83.61025073,163.5633467,668.5448023
11/6/2020 7:45,77.70886739,1033.257825,60.60245588,83.63043048,163.2960004,669.4089763
11/6/2020 8:00,77.25082809,1034.509609,62.02149646,83.65061022,162.6682663,670.6825252
11/6/2020 8:15,76.75186319,1035.671752,63.8313906,83.67078997,162.057689,673.142587
11/6/2020 8:30,76.4710897,1036.452641,64.89154192,83.69096972,161.634928,674.1534772
11/6/2020 8:45,76.15877504,1037.340333,66.0537897,83.71114947,161.2063821,675.1572313
11/6/2020 9:00,75.69491319,1039.576136,67.82440326,83.73132922,160.498952,677.0570994
11/6/2020 9:15,75.10448662,1042.245125,70.04625602,83.75150897,159.630823,679.4894668
11/6/2020 9:30,74.7775961,1043.615002,71.19089815,83.77168872,159.1931803,680.8033023
11/6/2020 9:45,74.44930561,1045.118735,72.43333986,83.79186846,158.6606538,682.1017633
11/6/2020 10:00,74.1762272,1046.193284,73.13057799,83.81204821,158.3426238,682.347397
11/6/2020 10:15,74.20384622,1046.178188,73.04518588,83.83222796,158.3460776,682.6808301
11/6/2020 10:30,73.84435047,1047.761348,74.34742581,83.85240771,157.8284736,683.949616
11/6/2020 10:45,73.93087859,1047.317749,74.15665412,83.87258746,157.9151625,684.0701096
11/6/2020 11:00,73.8814477,1048.065634,74.44438939,83.89276721,157.7061756,684.7649659
11/6/2020 11:15,73.78615188,1048.435491,74.81196624,83.91294696,157.5193087,685.0024081
11/6/2020 11:30,73.45226625,1049.576614,76.17826587,83.9331267,157.1651991,686.9905869
11/6/2020 11:45,73.04976084,1051.099345,77.42601998,83.95330645,156.6277066,687.8807536
11/6/2020 12:00,72.95190227,1051.145095,77.90111377,83.9734862,156.6151823,688.9502338
11/6/2020 12:15,72.79940246,1052.431862,78.82767949,83.99220536,156.1364176,691.0275756
11/6/2020 12:30,72.74739026,1052.940831,79.14483503,83.9957957,155.9065994,691.4976742
11/6/2020 12:45,72.87899244,1050.924371,78.2262099,83.99538609,156.5083403,690.4143453
11/6/2020 13:00,72.62258238,1052.01727,79.30402813,83.99497648,156.1444989,691.485264
11/6/2020 13:15,72.70894999,1050.90895,78.86336158,83.99456687,156.4294994,691.392914
11/6/2020 13:30,72.5947094,1050.892591,79.13091133,83.99415726,156.404308,692.0161431
11/6/2020 13:45,72.42018008,1051.491148,79.68891259,83.99374765,156.2148571,692.3614641
11/6/2020 14:00,72.29952068,1052.007425,80.1857887,83.99333804,156.0254706,693.0139388
11/6/2020 14:15,72.22132953,1052.22696,80.49606761,83.99292844,155.9155603,693.7326476
11/6/2020 14:30,72.10337592,1052.883373,80.94482194,83.99251883,155.6879457,694.0546277
11/6/2020 14:45,72.24030537,1052.149667,80.44963799,83.99210922,155.9240441,693.4901728
11/6/2020 15:00,72.12668793,1052.729485,80.86346906,83.99169961,155.7251204,693.8021664
11/6/2020 15:15,72.13467266,1052.868737,81.06753965,83.99129,155.6592241,694.1777522
11/6/2020 15:30,72.06865893,1053.125445,81.28922895,83.99088039,155.5702026,694.5501303
11/6/2020 15:45,72.16171891,1052.677492,80.91916412,83.99047079,155.7424839,694.0085013
11/6/2020 16:00,72.14031779,1052.775963,81.00602397,83.99006118,155.6962847,694.2307828
11/6/2020 16:15,72.19759319,1052.472216,80.81681049,83.98965157,155.7650507,693.4812532
11/6/2020 16:30,72.25377823,1052.429456,80.67598386,83.98924196,155.7983208,693.8535393
11/6/2020 16:45,72.45361488,1051.981591,80.03616122,83.98883235,155.9678218,693.0922045
11/6/2020 17:00,72.60242599,1051.421019,79.64533538,83.98842274,156.1498636,692.5515548
11/6/2020 17:15,72.71376291,1050.979058,79.39942845,83.98801314,156.2955644,692.4726307
11/6/2020 17:30,73.18547165,1048.911111,77.26838038,83.98760353,156.9901184,689.1116717
11/6/2020 17:45,73.43807052,1048.013994,76.07214934,83.98719392,157.2890062,687.7050187
11/6/2020 18:00,73.66183691,1046.993673,75.16132215,83.98678431,157.6314434,686.4524077
11/6/2020 18:15,73.89262211,1046.271952,74.38037302,83.9863747,157.8904234,685.5476063
11/6/2020 18:30,74.10655915,1045.184085,73.62858452,83.98596509,158.2563062,684.851575
11/6/2020 18:45,74.33671162,1044.237138,72.80475592,83.98555549,158.5723652,684.1029417
11/6/2020 19:00,74.1990826,1041.251871,72.19470995,83.96053464,158.5764992,682.5117604
11/6/2020 19:15,69.41358681,1041.137955,72.10728595,74.02550573,149.0923167,664.4508627
11/6/2020 19:30,45.68976785,1100.036491,96.5552316,55.59902899,112.2742689,635.7455874
11/6/2020 19:45,46.26977486,1098.879042,98.93954365,56.75016961,113.4359027,640.019948
11/6/2020 20:00,46.80762269,1097.972288,97.88433247,56.36764348,114.1717175,639.8683791
11/6/2020 20:15,46.09801137,1099.464536,98.29694719,55.97669184,113.1666376,639.6379368
11/6/2020 20:30,45.94551698,1099.557238,98.42381033,56.12489669,112.9597749,638.7248739
11/6/2020 20:45,45.8614356,1099.741267,97.91836749,55.78256784,112.7676089,638.0605098
11/6/2020 21:00,46.31944918,1098.950579,97.5279047,56.3362112,113.3941662,638.0384822
11/6/2020 21:15,45.73914547,1099.893899,97.75035216,55.69279,112.6085826,637.5649263
11/6/2020 21:30,45.69884989,1099.870792,97.47666395,55.76453808,112.5490658,637.35931
11/6/2020 21:45,45.97009196,1099.707814,97.46206058,55.61881097,112.8560147,637.8140045
11/6/2020 22:00,9.461059062,787.5192727,84.67940244,39.02897161,43.37259451,357.8130051
11/6/2020 22:15,-0.02933687,524.5420454,77.81135367,33.84923526,0.322465879,165.6155715
11/6/2020 22:30,-0.029430747,517.0458257,79.31907147,32.19053758,0.370177917,304.5664953
11/6/2020 22:45,-0.029524624,472.8533772,78.68196458,32.18435217,0.352823868,311.916856
11/6/2020 23:00,-0.029618502,428.675324,77.70342295,32.17816676,0.391243364,299.4936665
11/6/2020 23:15,-0.029712379,390.3486433,76.52790518,32.17198135,0.422937519,290.0290251
11/6/2020 23:30,-0.029806256,358.4916393,75.67264068,32.16579593,0.455116756,278.9545975
11/6/2020 23:45,-0.029900134,330.202501,75.04551253,32.15961052,0.486791394,266.9600289
11/7/2020 0:00,-0.029994011,305.3808278,74.493889,32.15342511,0.4562597,257.6379479
11/7/2020 0:15,-0.030087888,283.2319733,73.50677068,32.1472397,0.436543397,246.6238697
11/7/2020 0:30,-0.030181766,264.2237613,73.09799959,32.14105428,0.418816693,237.7956535
11/7/2020 0:45,-0.030275643,246.8255333,72.60531269,32.13486887,0.412577846,229.184285
11/7/2020 1:00,-0.03036952,231.2396999,71.89291123,32.12868346,0.492371475,220.5159129
11/7/2020 1:15,-0.030463398,217.6392577,71.35268623,32.12249805,0.535495109,211.7892727
11/7/2020 1:30,-0.030557275,205.4057829,71.02772632,32.11631264,0.549130023,205.1678881
11/7/2020 1:45,-0.030651152,194.7501376,70.45736106,32.11012722,0.547805436,198.420832
11/7/2020 2:00,-0.030745029,185.2223379,70.40493288,32.10394181,0.541500518,193.0599405
11/7/2020 2:15,-0.030838907,176.8172649,69.76822211,32.0977564,0.543441323,185.9220488
11/7/2020 2:30,-0.030932784,169.0101627,69.52958456,32.09157099,0.6505761,181.3136247
11/7/2020 2:45,-0.031026661,162.5048932,68.84721341,32.08538557,0.702359473,175.9930496
11/7/2020 3:00,-0.031120539,156.2749035,68.44882246,32.07920016,0.668815677,170.4165722
11/7/2020 3:15,-0.031214416,150.5793872,67.99032777,32.07301475,0.671768118,166.1642927
11/7/2020 3:30,-0.031308293,145.5296482,67.74628898,32.06682934,0.678990012,162.6745062
11/7/2020 3:45,-0.031402171,140.5027763,67.62755565,32.06064392,0.698589802,158.4278153
11/7/2020 4:00,-0.031496048,136.3146133,67.52063829,32.05445851,0.720527326,154.247918
11/7/2020 4:15,-0.031589925,132.5585617,67.10034233,32.0482731,0.740399602,150.724198
11/7/2020 4:30,-0.031683803,128.8293068,66.59675641,32.04208769,0.75650638,146.8862229
11/7/2020 4:45,-0.03177768,125.7037483,66.1764808,32.03590227,0.70260098,143.3650575
11/7/2020 5:00,-0.031871557,122.8241134,66.14515207,32.02971686,0.739057971,140.3801496
11/7/2020 5:15,-0.031965435,119.943814,65.73330234,32.02353145,0.766516901,137.1106749
11/7/2020 5:30,-0.032059312,117.166177,65.52319353,32.01734604,0.746567305,134.1901707
11/7/2020 5:45,-0.032153189,114.9104827,65.31258408,32.01116062,0.766901641,131.3363914
11/7/2020 6:00,-0.031663744,112.6654036,65.13005925,32.00497521,0.758383037,128.4104818
11/7/2020 6:15,-0.028128801,111.4911627,65.09736323,32.13335021,0.748145237,125.5144919
11/7/2020 6:30,-0.024155158,137.5156618,61.92233534,33.99559996,1.689562959,82.35074773
11/7/2020 6:45,3.836494776,726.4950308,66.30573099,38.27962431,49.76823343,377.9135369
11/7/2020 7:00,8.008113592,773.5437838,78.29075524,41.55662412,77.18587169,532.0019809
11/7/2020 7:15,9.621234852,806.8197488,79.79539026,41.32642171,75.74033585,527.3818221
11/7/2020 7:30,-0.022019816,469.2098387,64.65447741,34.47570238,2.549692468,110.6268252
11/7/2020 7:45,-0.00927945,365.2011663,62.92395292,34.8158494,3.033605665,102.6055192
11/7/2020 8:00,6.464891745,792.9912292,74.88070987,40.75986849,66.70562174,481.0023506
11/7/2020 8:15,11.87504856,851.4265188,84.77068419,42.38750351,78.86224606,548.4319645
11/7/2020 8:30,12.46427543,868.5306996,87.4438643,42.75908645,79.02231409,552.7919732
11/7/2020 8:45,42.38491545,1084.618014,93.25608541,52.10055086,107.0557205,622.1047294
11/7/2020 9:00,46.95252122,1098.514287,97.73952893,56.40623464,114.3656944,642.0215625
11/7/2020 9:15,46.28954196,1099.660194,99.98510465,56.43919408,113.6452617,643.3310875
11/7/2020 9:30,46.38664182,1099.710285,100.9248157,56.63491652,113.7266375,645.1916714
11/7/2020 9:45,46.12948851,1099.932819,102.2143198,57.10694686,113.5064214,646.5664319
11/7/2020 10:00,46.3586651,1099.981711,102.4713734,57.50927293,113.723988,648.0089454
11/7/2020 10:15,52.56454777,1083.545278,96.06237027,61.79179519,122.9961457,653.60078
11/7/2020 10:30,72.59120514,1052.054879,77.97559052,83.94339844,155.9022553,689.1629169
11/7/2020 10:45,72.46320964,1053.256902,78.42278083,83.85171062,155.6631101,690.0090333
11/7/2020 11:00,71.58746369,1047.469136,78.9522019,83.75624044,155.0706055,689.4913205
11/7/2020 11:15,71.66769561,1049.259865,79.34753445,83.66077027,154.9298932,689.9227073
11/7/2020 11:30,71.54514716,1050.332535,80.17828797,83.56530009,154.7794924,690.6352826
11/7/2020 11:45,71.16593433,1048.250198,80.51384638,83.46982991,154.3605492,691.2523302
11/7/2020 12:00,71.19710269,1047.66123,80.583623,83.37435973,154.0976198,691.8205263
11/7/2020 12:15,72.12358006,1054.981265,80.63618458,83.27888956,154.6822053,693.5934041
11/7/2020 12:30,71.22516041,1047.98888,80.62406539,83.18341938,154.3386285,692.5648819
11/7/2020 12:45,70.66687587,1041.835827,80.4934815,83.0879492,154.2038455,691.6602802
11/7/2020 13:00,70.05575733,1036.067801,79.93221727,83.61295498,153.6674953,689.8598443
11/7/2020 13:15,69.97838255,1037.126356,80.94948167,83.42450765,153.6139757,691.2913579
11/7/2020 13:30,70.00973132,1037.620615,81.04937593,82.93734094,153.5947105,691.2754139
11/7/2020 13:45,69.98867456,1040.10033,82.17478831,83.08479855,153.5751378,693.3560255
11/7/2020 14:00,70.95378125,1048.861019,82.44314844,83.1371801,154.0687183,694.781538
11/7/2020 14:15,71.67704082,1055.346298,82.34131178,83.18956166,154.4456369,695.6340173
11/7/2020 14:30,71.59297244,1056.118067,82.57236434,83.24194321,154.1998136,695.3863472
11/7/2020 14:45,71.33077246,1057.409721,83.67061163,83.29432477,153.8241084,697.2495773
11/7/2020 15:00,71.33683879,1057.255219,83.58443505,83.34670632,153.8400541,696.9135486
11/7/2020 15:15,71.30306281,1057.599994,83.85770383,83.39908788,153.6914676,697.423148
11/7/2020 15:30,71.23452151,1057.959617,84.14367566,83.45146944,153.611361,697.5020022
11/7/2020 15:45,70.38308208,1049.825273,83.97669096,83.50385099,153.2247009,695.7720568
11/7/2020 16:00,70.44093744,1049.60135,84.07036739,83.55623255,153.2946858,696.4553213
11/7/2020 16:15,70.79840903,1052.13986,83.80422469,83.6086141,153.4702144,696.4838714
11/7/2020 16:30,70.88106795,1049.968847,82.80654188,83.66099566,153.6901615,695.4073263
11/7/2020 16:45,70.83562893,1047.998713,82.48114313,83.71337722,153.7458958,694.5480239
11/7/2020 17:00,71.31199098,1049.98089,81.95534414,83.76575877,154.0629689,694.6007139
11/7/2020 17:15,71.2550995,1047.330602,81.19625378,83.81814033,154.2233795,693.0826347
11/7/2020 17:30,71.48239983,1044.692886,79.4279661,83.87052188,154.5387473,689.5224349
11/7/2020 17:45,72.20004756,1048.852397,78.69387811,83.92290344,154.9891677,688.8926257
11/7/2020 18:00,72.43512541,1049.187375,77.91618008,83.96118209,155.2238884,687.5772679
11/7/2020 18:15,69.15724548,1047.341152,77.20450005,75.67032168,148.2992675,672.1998601
11/7/2020 18:30,68.09939835,1045.457022,76.1072128,72.10773251,145.9313035,664.3734049
11/7/2020 18:45,67.41060185,1047.760131,75.52962104,70.49707121,144.0456658,660.2600856
11/7/2020 19:00,18.32218477,883.055069,88.04170614,42.83664207,62.15439247,443.4206257
11/7/2020 19:15,-0.024578365,535.7656347,80.17779925,33.98655515,0.138353476,147.1075201
11/7/2020 19:30,-0.0246785,522.5763825,81.77267408,32.15299539,0.046893433,303.633358
11/7/2020 19:45,-0.024778636,481.0604042,81.63756826,32.10463097,-0.021584985,323.1066192
11/7/2020 20:00,-0.024878772,437.1573186,80.52154701,32.10109791,-0.01835034,314.618739
11/7/2020 20:15,-0.024978908,400.8827996,80.17973021,32.09756484,0.024558366,301.7234796
11/7/2020 20:30,-0.025079044,369.2760409,79.34217326,32.09403178,0.057831072,292.5378351
11/7/2020 20:45,-0.02517918,340.8871579,78.67180197,32.09049871,0.041939167,279.5544689
11/7/2020 21:00,-0.025279315,315.8493767,78.10064183,32.08696565,0.042233519,267.4160652
11/7/2020 21:15,-0.025379451,293.6021468,77.3931119,32.08343258,0.069528528,256.9759146
11/7/2020 21:30,-0.025479587,273.8796426,76.90050378,32.07989952,0.097432319,246.8925465
11/7/2020 21:45,-0.025579723,256.5847614,76.37814141,32.07636645,0.167938971,238.7061562
11/7/2020 22:00,-0.025679859,241.1818767,75.90923699,32.07283339,0.122492719,230.7015396
11/7/2020 22:15,-0.025779994,227.0433257,75.53671482,32.06930032,0.142525046,222.1835127
11/7/2020 22:30,-0.02588013,214.5927139,75.40553736,32.06576726,0.076938584,214.4127329
11/7/2020 22:45,-0.025980266,203.2151465,74.93067308,32.06223419,0.035593957,209.3478469
11/7/2020 23:00,-0.026080402,193.4804391,74.57929796,32.05870112,0.063959463,203.1574621
11/7/2020 23:15,-0.026180538,184.0675839,74.1817239,32.05516806,0.168599746,196.960452
11/7/2020 23:30,-0.026280673,176.1747585,74.0859925,32.05163499,0.184913426,190.0066585
11/7/2020 23:45,-0.026380809,169.0577365,73.78376916,32.04810193,0.198529325,184.3806965
11/8/2020 0:00,-0.026480945,162.8646864,73.69551094,32.04456886,0.212444897,180.1114007
11/8/2020 0:15,-0.026581081,156.7479296,73.35161409,32.0410358,0.292562338,175.6903275
11/8/2020 0:30,-0.026681217,151.5239104,73.13545064,32.03750273,0.317833804,170.3938544
11/8/2020 0:45,-0.026781352,146.6186538,72.87683655,32.03396967,0.325083881,166.5424719
11/8/2020 1:00,-0.026881488,141.9696603,72.62242885,32.0304366,0.311474504,162.6100324
11/8/2020 1:15,-0.026981624,138.3370412,72.6402,32.02690354,0.316478987,158.5894957
11/8/2020 1:30,-0.02708176,134.8091726,72.57803422,32.02337047,0.32148347,155.0822815
11/8/2020 1:45,-0.027181896,131.4029587,72.35240764,32.01983741,0.326487953,151.7253467
11/8/2020 2:00,-0.027282031,128.5831078,72.247716,32.01630434,0.288704028,149.3605352
11/8/2020 2:15,-0.027382167,125.8404183,72.15059211,32.01277128,0.22378244,145.9376526
11/8/2020 2:30,-0.027482303,123.1803566,71.9399324,32.00923821,0.273606941,142.6066485
11/8/2020 2:45,-0.027582439,120.7972437,71.81673862,32.00570514,0.250016866,140.8694225
11/8/2020 3:00,-0.027635984,118.4364967,71.59214775,32.00217208,0.281329134,137.582225
11/8/2020 3:15,-0.027212234,116.2177496,71.31383719,31.99863901,0.273360329,135.2068104
11/8/2020 3:30,-0.026663282,114.4168201,71.30015116,31.99677814,0.267175314,133.2893572
11/8/2020 3:45,-0.02611433,112.6430951,71.1884286,31.99675811,0.26482609,131.1182245
11/8/2020 4:00,-0.025565378,110.86937,70.79770832,31.99673913,0.269397756,128.168825
11/8/2020 4:15,-0.025016425,109.1235791,70.82119033,31.99672015,0.25946285,125.7607878
11/8/2020 4:30,-0.024467473,107.653243,70.40930869,31.99670117,0.250426459,123.8775781
11/8/2020 4:45,-0.023918521,106.2531906,70.3058204,31.99668218,0.283607922,122.2336587
11/8/2020 5:00,-0.023369569,104.8531382,70.17773842,31.9966632,0.280842512,120.1308562
11/8/2020 5:15,-0.022820616,103.5742147,69.92970342,31.99664422,0.250643014,117.8827578
11/8/2020 5:30,-0.022271664,102.4180419,70.17836815,31.99662524,0.268846409,117.0524583
11/8/2020 5:45,-0.021722712,101.2618704,70.15404035,31.99660626,0.211952231,115.3229249
11/8/2020 6:00,-0.02117376,100.1350638,70.07388387,31.99658728,0.235009203,113.3433222
11/8/2020 6:15,-0.020624808,99.12565224,70.29492766,31.9965683,0.200677958,111.8438847
11/8/2020 6:30,-0.020075855,98.12847004,70.16756872,31.99654931,0.170962024,110.0747018
11/8/2020 6:45,-0.019526903,97.26496811,69.92740671,31.99653033,0.170777474,108.9433984
11/8/2020 7:00,-0.018977951,96.59698574,69.97157608,31.99651135,0.203128586,107.1474343
11/8/2020 7:15,-0.018428999,95.9170365,70.06367937,31.99649237,0.278308114,105.8240113
11/8/2020 7:30,-0.017880047,95.09403739,69.80231794,31.99647339,0.371859521,104.8358572
11/8/2020 7:45,-0.017331094,94.23291822,70.13013583,31.99645441,0.407999563,103.9694571
11/8/2020 8:00,-0.016782142,93.37179904,70.0323495,31.99643543,0.354955005,102.493596
11/8/2020 8:15,-0.01623319,92.654951,70.21015733,31.99641645,0.389908548,101.5306952
11/8/2020 8:30,-0.015684238,92.15504485,70.39084965,31.99639746,0.392614619,100.6136424
11/8/2020 8:45,-0.015135286,91.65729288,70.37288151,31.99637848,0.407654994,99.74935532
11/8/2020 9:00,-0.014586333,91.15954091,70.5448017,31.9963595,0.343398428,98.62242199
11/8/2020 9:15,-0.014037381,91.31874459,70.93299772,32.11745264,0.324332117,97.67475333
11/8/2020 9:30,-0.013488429,120.8365657,72.01687656,34.28668166,1.159949958,89.7978778
11/8/2020 9:45,3.48450607,738.2109818,77.76288242,38.48396577,46.85878444,381.3203492
11/8/2020 10:00,7.968913471,791.8991067,91.93659097,41.79129361,75.35151522,545.7876161
11/8/2020 10:15,5.816499857,774.7422994,94.94524775,41.99632463,73.76366432,542.7517529
11/8/2020 10:30,5.816163086,773.6351479,96.06095804,42.20135564,73.60441324,542.9350573
11/8/2020 10:45,11.77124376,866.7917209,96.80867004,42.40638665,77.2662212,560.8269664
11/8/2020 11:00,12.29952544,881.4526417,98.54144633,42.61141766,77.2524825,562.830486
11/8/2020 11:15,12.18704919,883.2758897,99.19222358,42.81644867,77.13987153,563.4804188
11/8/2020 11:30,20.7199536,951.6107495,100.9501652,45.12805047,84.56689291,583.4482882
11/8/2020 11:45,47.10881129,1099.502341,103.8912947,57.15122009,113.5310996,649.6641746
11/8/2020 12:00,46.57237041,1100.054624,105.0275778,57.38198424,113.3188487,651.761436
11/8/2020 12:15,64.51828133,1064.501296,87.44130274,75.34813719,142.0865976,678.181768
11/8/2020 12:30,70.89841007,1048.819896,79.98172886,83.0258619,153.3771183,690.2350522
11/8/2020 12:45,70.69701393,1047.121685,79.85004814,83.01866295,153.4099861,689.5929754
11/8/2020 13:00,69.94072398,1043.937419,80.75860951,83.0316981,153.0288227,689.8081911
11/8/2020 13:15,69.7622004,1042.004133,80.77211834,83.09589685,153.1886926,689.176355
11/8/2020 13:30,69.92150457,1044.057275,81.1045592,83.0939358,153.2958776,690.133087
11/8/2020 13:45,70.19839937,1044.519277,81.11110061,83.09197475,153.6123374,691.1949222
11/8/2020 14:00,71.17171486,1054.515706,81.68194523,83.09001369,154.0316082,693.5694167
11/8/2020 14:15,71.27727435,1056.370783,82.31013762,83.08805264,154.059018,694.551501
11/8/2020 14:30,71.10679208,1051.187958,81.10365318,83.08609159,154.3085865,693.068555
11/8/2020 14:45,70.0538208,1045.738791,82.70174326,83.08413053,153.5039406,693.9357794
11/8/2020 15:00,69.83370288,1046.631976,83.64212904,83.08216948,153.0537083,694.9614508
11/8/2020 15:15,69.69632576,1044.203585,83.69202513,83.08020843,153.0530077,694.7258986
11/8/2020 15:30,69.73414131,1045.296917,83.62181011,83.07824737,152.9716972,694.6612842
11/8/2020 15:45,69.86332125,1047.598162,84.22220536,83.07628632,152.9188312,695.6724202
11/8/2020 16:00,70.34023623,1050.271101,83.66816984,83.07432527,153.2734777,695.5898424
11/8/2020 16:15,70.6993474,1051.803228,83.35110636,83.07236422,153.5372503,695.2896832
11/8/2020 16:30,70.57932277,1049.390337,82.80390222,83.07040316,153.6567593,694.3574722
11/8/2020 16:45,70.57852776,1048.648503,82.29235225,83.06844211,153.6313007,692.9044829
11/8/2020 17:00,71.18199913,1050.827919,81.56570084,83.06648106,154.1384695,692.5359742
11/8/2020 17:15,71.54369899,1050.113411,80.19003128,83.06452,154.5018603,690.7356609
11/8/2020 17:30,71.98942464,1051.286883,79.45266994,83.06255895,154.817787,689.8007524
11/8/2020 17:45,74.959669,1045.02205,79.04785818,83.0605979,157.6051443,664.6943757
11/8/2020 18:00,72.65918328,1051.664651,78.27383049,83.05863685,155.5059348,688.2457122
11/8/2020 18:15,72.84431749,1050.58097,77.04769834,83.05667579,155.8985439,687.0739807
11/8/2020 18:30,72.55948896,1046.514011,76.36785361,83.05471474,155.8693547,685.6456262
11/8/2020 18:45,73.07084355,1048.537429,75.86120075,83.05275369,156.2524455,685.3791792
11/8/2020 19:00,73.31906606,1048.81186,75.37083139,83.05079263,156.5171529,685.494389
11/8/2020 19:15,73.47621191,1048.269901,74.58795524,83.04883158,156.7174956,684.0041575
11/8/2020 19:30,73.80647472,1046.968988,73.5817412,83.04687053,157.1497654,683.2755376
11/8/2020 19:45,73.19963496,1040.85465,73.06084071,83.04490948,156.9730198,681.6382713
11/8/2020 20:00,24.07523381,915.5278846,86.51274687,46.37053883,75.31879232,491.7542677
11/8/2020 20:15,-0.027909311,538.4925154,78.81235414,34.20847365,0.434341122,138.3254492
11/8/2020 20:30,-0.027583869,522.898346,80.17932038,32.19269593,0.248279117,298.6314647
11/8/2020 20:45,-0.027258428,494.1105868,79.96549369,32.01222036,0.23695684,324.5019212
11/8/2020 21:00,-0.026932987,460.4263128,79.64501498,32.01170997,0.291558282,316.1905691
11/8/2020 21:15,-0.026607545,429.5739559,79.85337006,32.01119957,0.294668657,306.7551797
11/8/2020 21:30,-0.026282104,401.961899,79.20060587,32.01068918,0.254034498,293.3373699
11/8/2020 21:45,-0.025956662,376.9653922,78.74059365,32.01017879,0.203250077,282.0974156
11/8/2020 22:00,-0.025631221,354.5699121,78.04985344,32.00966839,0.196672329,272.3192257
11/8/2020 22:15,-0.02530578,334.1463223,77.33176709,32.009158,0.244219698,261.1090757
11/8/2020 22:30,-0.024980338,315.4211067,77.00807727,32.0086476,0.247631033,250.6218736
11/8/2020 22:45,-0.024654897,298.6668334,76.73166122,32.00813721,0.22368946,241.4313371
11/8/2020 23:00,-0.024329456,283.07795,76.53272262,32.00762681,0.226110479,232.4486211
11/8/2020 23:15,-0.024004014,269.1627919,76.177524,32.00711642,0.204229034,223.8908623
11/8/2020 23:30,-0.023678573,255.8567485,75.55892878,32.00660602,0.200940649,214.8782109
11/8/2020 23:45,-0.023353132,244.6973685,75.36595882,32.00609563,0.16358302,208.8130886
11/9/2020 0:00,-0.02302769,233.9697638,75.45361143,32.00558523,0.181664137,202.176761
11/9/2020 0:15,-0.022702249,224.833495,74.95824067,32.00507484,0.179676482,196.6027863
11/9/2020 0:30,-0.022376808,216.1948163,74.79426089,32.00456445,0.229577809,191.1776754
11/9/2020 0:45,-0.022051366,208.1464564,74.88252341,32.00405405,0.19223813,186.0288045
11/9/2020 1:00,-0.021725925,200.8789757,74.63011255,32.00354366,0.251048342,180.786496
11/9/2020 1:15,-0.021400483,193.693073,74.36307195,32.00303326,0.220871537,174.2414112
11/9/2020 1:30,-0.021075042,187.5849111,74.35436016,32.00252287,0.217451584,170.0908653
11/9/2020 1:45,-0.020749601,181.8213336,74.31333271,32.00201247,0.245211619,166.4630665
11/9/2020 2:00,-0.020424159,176.1289138,74.04497501,32.00150208,0.22822196,161.9877923
11/9/2020 2:15,-0.020098718,171.3176178,74.0329112,32.00099168,0.216621436,157.9450885
11/9/2020 2:30,-0.019773277,166.7692055,74.04214183,32.00048129,0.244117865,155.0821143
11/9/2020 2:45,-0.019447835,162.4336402,74.00798705,31.99997089,0.23473507,151.8009771
11/9/2020 3:00,-0.019122394,158.8396575,73.92927157,31.9994605,0.232185776,148.7469314
11/9/2020 3:15,-0.018796953,155.309219,74.1285263,31.9989501,0.242612109,145.6116668
11/9/2020 3:30,-0.018471511,151.9743817,74.28815424,31.99843971,0.258494452,143.0963962
11/9/2020 3:45,-0.01814607,148.8899687,73.88609376,31.99792932,0.245382211,139.7906713
11/9/2020 4:00,-0.017797652,145.9093693,73.99333694,31.99741892,0.222203015,137.9939378
11/9/2020 4:15,-0.017066217,143.5656937,74.07523548,31.99690853,0.227649245,135.1543001
11/9/2020 4:30,-0.016198539,141.3315092,74.08842645,31.9968819,0.215798812,132.4199622
11/9/2020 4:45,-0.01533086,139.0973247,74.05043441,31.99753787,0.245301768,130.1428044
11/9/2020 5:00,-0.014463182,136.8949061,74.24332136,31.99819871,0.24963226,128.1977277
11/9/2020 5:15,-0.013595503,135.1265451,74.14720715,31.99885954,0.245158043,126.6301991
11/9/2020 5:30,-0.012727825,133.4959056,74.12861662,31.99952038,0.271344527,125.1945822
11/9/2020 5:45,-0.011860147,132.0893946,74.04103285,32.06943141,0.285324286,123.2676688
11/9/2020 6:00,-0.010992468,138.827532,73.12858665,34.02604361,1.143415397,92.63840155
11/9/2020 6:15,3.403026088,734.6675695,77.672859,38.14911919,45.61649364,374.4878071
11/9/2020 6:30,8.252867622,797.0165381,90.95868614,41.53025479,75.51517277,545.8986756
11/9/2020 6:45,8.218478878,807.1469267,92.99694473,41.7824756,75.39030758,547.9347628
11/9/2020 7:00,11.61420099,858.9544142,93.75757295,42.0346964,77.42061584,557.4344753
11/9/2020 7:15,11.96091623,870.12873,93.85375664,42.28691721,77.54931997,557.8095092
11/9/2020 7:30,12.2392864,877.2352329,94.08375128,42.53913802,77.67146007,558.109686
11/9/2020 7:45,12.06666734,875.3445717,94.11625828,42.79135883,77.52481685,557.127227
11/9/2020 8:00,29.82146299,1002.512547,95.82889735,48.44163094,93.93145583,596.0888748
11/9/2020 8:15,64.59780145,1062.506364,81.61374386,73.35850272,141.4088597,665.9683031
11/9/2020 8:30,73.95232985,1047.656259,72.06481638,83.89842158,157.0336229,682.3745918
11/9/2020 8:45,73.73573725,1048.244677,72.42107749,83.89879737,156.9175603,682.7661032
11/9/2020 9:00,73.64957215,1048.449557,72.51660758,83.89917317,156.8017116,681.9713251
11/9/2020 9:15,72.70237149,1041.023757,72.48953271,83.89995056,156.2107276,680.305086
11/9/2020 9:30,73.4506869,1047.074664,72.65829412,83.90267979,156.7301657,681.4057841
11/9/2020 9:45,73.47178678,1047.724491,72.97768323,83.90566837,156.7577338,681.8538627
11/9/2020 10:00,73.42513154,1049.072263,73.53147098,83.90865695,156.6465092,682.5412699
11/9/2020 10:15,73.38714573,1049.101843,73.87868347,83.91164552,156.559547,683.1767149
11/9/2020 10:30,73.03054637,1050.991537,75.45823679,83.9146341,156.0339335,684.7377714
11/9/2020 10:45,72.80865948,1051.477641,76.55100972,83.91762268,155.8283639,686.3470046
11/9/2020 11:00,72.51805642,1052.665308,77.25773481,83.92061125,155.3854517,686.9472217
11/9/2020 11:15,72.23465752,1054.11571,78.89684406,83.92359983,154.873068,689.3366496
11/9/2020 11:30,72.00929793,1055.097843,79.71636076,83.92658841,154.5322814,690.5299501
11/9/2020 11:45,71.80350761,1055.558319,80.5557111,83.92957698,154.304798,691.3187905
11/9/2020 12:00,71.78020696,1055.700233,80.53578289,83.93256556,154.2270032,691.3276801
11/9/2020 12:15,71.5548838,1056.728488,81.37232084,83.93555414,153.903752,692.6401211
11/9/2020 12:30,71.35730837,1057.035823,82.28306216,83.93854271,153.7281017,694.1332423
11/9/2020 12:45,71.17971907,1058.019144,82.92826447,83.94153129,153.3793462,695.1635828
11/9/2020 13:00,71.0901884,1057.861832,83.11423303,83.94451987,153.3589885,695.0465699
11/9/2020 13:15,71.14377973,1057.673221,82.88301883,83.94750845,153.4425456,694.9420476
11/9/2020 13:30,70.94788015,1058.241646,83.52391003,83.95049702,153.1862783,695.1147645
11/9/2020 13:45,70.98559729,1058.061384,83.42195179,83.9534856,153.2478006,695.6599953
11/9/2020 14:00,70.81072273,1059.121653,84.01105743,83.95647418,152.8883775,695.5684862
11/9/2020 14:15,70.94123853,1058.305147,83.49714102,83.95946275,153.1266269,694.9615928
11/9/2020 14:30,71.12358502,1057.451935,82.79436553,83.96245133,153.3984822,694.514972
11/9/2020 14:45,71.20612994,1056.999398,82.5607565,83.96543991,153.5675842,694.3061694
11/9/2020 15:00,71.25823771,1056.965862,82.42375973,83.96842848,153.5040181,694.1428328
11/9/2020 15:15,71.29800878,1056.447874,82.16702403,83.97141706,153.6435178,693.5458635
11/9/2020 15:30,71.40532757,1056.121578,81.81062474,83.97440564,153.7616098,693.3063653
11/9/2020 15:45,71.47143904,1055.822612,81.54285368,83.97739421,153.8490499,692.9567585
11/9/2020 16:00,71.53575826,1055.670316,81.3823967,83.98038279,153.9233431,692.7879662
11/9/2020 16:15,71.55283196,1055.567768,81.16012596,83.98337137,153.9065603,691.6840262
11/9/2020 16:30,71.72597514,1055.008572,80.71245052,83.98635994,154.1424204,691.5763203
11/9/2020 16:45,71.79918872,1055.026048,80.13804428,83.98934852,154.1220063,690.5718592
11/9/2020 17:00,71.92734028,1054.304992,79.68006566,83.9923371,154.3755615,689.9657825
11/9/2020 17:15,72.10265305,1053.622276,78.92942383,83.97772988,154.6022935,688.667038
11/9/2020 17:30,72.35420933,1052.634318,77.96902297,83.87760334,154.9095034,687.5827503
11/9/2020 17:45,72.5603439,1051.609953,77.2083091,83.7661137,155.2085577,687.0589663
11/9/2020 18:00,72.77028182,1050.942339,76.33686154,83.65462407,155.5067082,685.5171376
11/9/2020 18:15,72.8721321,1050.635833,75.97069238,83.54313443,155.6015066,684.993715
11/9/2020 18:30,73.11433065,1049.593991,75.14159329,83.4316448,155.9342892,684.0252604
11/9/2020 18:45,73.18802071,1049.403293,74.88387906,83.32015516,156.0351159,683.7124689
11/9/2020 19:00,73.3930193,1048.821881,74.21706782,83.20866553,156.2304774,682.8420851
11/9/2020 19:15,73.47763987,1048.403462,73.86321085,83.09717589,156.3879788,682.7246014
11/9/2020 19:30,71.82026836,1040.870406,73.8432075,81.6058819,154.3166831,677.607533
11/9/2020 19:45,71.69248442,1040.359142,74.53053538,82.03848524,154.1699733,678.4949448
11/9/2020 20:00,71.81827691,1041.235795,74.95588451,82.62520994,154.3627528,679.5426044
11/9/2020 20:15,72.49539733,1042.016739,74.40047803,83.35799679,155.4509397,681.7924781
11/9/2020 20:30,70.71657262,1039.141877,74.64336836,79.90928646,152.1053955,674.4955849
11/9/2020 20:45,72.74839082,1045.111017,74.90574629,83.87991005,155.4765213,682.8611323
11/9/2020 21:00,73.35166664,1049.989767,74.76211694,83.68105189,155.914205,683.4417596
11/9/2020 21:15,73.25541293,1050.084286,75.00682947,83.48219373,155.9072989,684.2275848
11/9/2020 21:30,73.19302659,1047.186979,74.38367036,83.28333557,156.0694982,682.9050911
11/9/2020 21:45,72.92906532,1045.4309,74.40124805,83.06551939,155.9022327,682.6486343
11/9/2020 22:00,25.68418745,925.7096223,87.51519029,47.2274242,78.62876886,506.5255386
11/9/2020 22:15,-0.020773395,542.880932,79.90621755,33.4911598,0.339739478,136.9943164
11/9/2020 22:30,-0.01997183,521.4495695,81.54642191,32.13186504,0.12904168,296.9159596
11/9/2020 22:45,-0.019170265,481.4119783,81.1836629,31.9977016,0.109263723,327.2333666
11/9/2020 23:00,-0.0183687,439.608594,80.99208529,31.99781076,0.219228403,317.1973848
11/9/2020 23:15,-0.017567135,403.2378653,80.37271697,31.99791992,0.243647557,308.0145185
11/9/2020 23:30,-0.01676557,372.650127,79.944479,31.99802908,0.294471609,298.4816394
11/9/2020 23:45,-0.015964005,345.062736,79.77607825,31.99813824,0.315327104,286.9721014
11/10/2020 0:00,-0.01516244,320.9893508,79.29112007,31.9982474,0.267539892,275.3070103
11/10/2020 0:15,-0.014360875,300.0805407,78.92773567,31.99835656,0.229983657,264.5618284
11/10/2020 0:30,-0.013559311,280.7636842,78.57520994,31.99846572,0.191514647,254.5962112
11/10/2020 0:45,-0.012757746,263.7883245,78.47650503,31.99857488,0.169885366,243.7069321
11/10/2020 1:00,-0.011956181,248.7843747,78.18558982,31.99868404,0.121354722,234.3822816
11/10/2020 1:15,-0.011154616,235.8443571,78.03582035,31.99879319,0.126118796,225.6643459
11/10/2020 1:30,-0.010353051,224.0158553,77.71175073,31.99890235,0.174014889,217.1934706
11/10/2020 1:45,-0.009551486,213.9322147,77.60443007,31.99901151,0.158404479,209.8090737
11/10/2020 2:00,-0.008749921,204.7085907,77.4411242,31.99912067,0.134408365,203.0798071
11/10/2020 2:15,-0.007948356,197.6269385,77.53642676,31.99922983,0.13757617,196.8787781
11/10/2020 2:30,-0.007146791,191.4655717,77.27873166,31.99933899,0.157155047,191.3660072
11/10/2020 2:45,-0.006345226,185.3042049,76.98601119,31.99944815,0.140296217,185.2875562
11/10/2020 3:00,-0.005543662,179.6215765,77.01660684,31.99955731,0.107402966,179.0497831
11/10/2020 3:15,-0.004742097,174.6645362,76.95757973,31.99966647,0.075991836,174.7740342
11/10/2020 3:30,-0.003940532,169.7149761,76.65691276,31.99977563,0.051799694,170.0307934
11/10/2020 3:45,-0.003138967,165.1050134,76.68771269,31.99988478,0.10173397,166.3895152
11/10/2020 4:00,-0.002337402,161.0759062,76.4528783,31.99999394,0.158267873,162.5939998
11/10/2020 4:15,-0.001535837,157.3425316,76.59767451,32.09287332,0.171891251,157.2579696
11/10/2020 4:30,-0.000734272,160.2146659,74.79264626,34.23485997,0.963979732,96.8424382
11/10/2020 4:45,3.235344246,742.4809079,80.55977659,38.29811426,44.94993595,377.9093325
11/10/2020 5:00,7.707552022,796.4193291,94.68953039,41.70882218,74.28893329,547.5005179
11/10/2020 5:15,8.094577873,810.9413146,96.89798876,41.90382758,74.46464688,551.2949908
11/10/2020 5:30,7.883124793,806.8758298,95.14155758,42.09883299,74.54466404,548.2736727
11/10/2020 5:45,9.964987697,836.3454723,95.13496396,42.2938384,75.87466036,553.468268
11/10/2020 6:00,11.98629687,873.0415857,95.94626603,42.48884381,77.14712322,560.5139137
11/10/2020 6:15,12.01805414,875.0552869,96.01039256,42.68384921,77.1573785,560.7329622
11/10/2020 6:30,13.12894616,887.0270866,96.07072364,42.87885462,77.70432684,562.7797443
11/10/2020 6:45,48.43650257,1090.772801,95.9320013,57.00986014,114.4234646,639.7745707
11/10/2020 7:00,48.38489534,1094.969654,99.04428332,58.15586854,115.4585935,645.5385944
11/10/2020 7:15,72.81425863,1048.003003,74.12725625,82.92081685,154.965754,681.6793639
11/10/2020 7:30,73.49497692,1048.098497,72.98420856,83.96814964,156.2514654,683.6089062
11/10/2020 7:45,73.53461324,1048.105691,72.77177556,83.96854852,156.3106223,683.6757999
11/10/2020 8:00,73.52348901,1048.0951,72.97991405,83.96894739,156.3325479,683.8058329
11/10/2020 8:15,73.49597187,1048.413282,73.31203039,83.96934627,156.2177118,683.7247431
11/10/2020 8:30,73.43837615,1048.964819,73.80117526,83.96974514,156.0369797,683.881869
11/10/2020 8:45,73.37202444,1049.321107,73.94856615,83.97014401,155.9571936,684.1240862
11/10/2020 9:00,73.27800254,1049.473114,74.23772053,83.97054289,155.9199915,683.927074
11/10/2020 9:15,73.27333533,1049.641941,74.29945996,83.97094176,155.9169449,683.9547763
11/10/2020 9:30,73.32076977,1049.601759,74.23211663,83.97134064,156.0094814,684.2026452
11/10/2020 9:45,73.37827527,1049.366243,74.28872506,83.97173951,156.0431886,684.5296749
11/10/2020 10:00,73.25888237,1050.193058,75.08304493,83.97213839,155.884645,685.8517491
11/10/2020 10:15,72.78831543,1051.923083,77.04278945,83.97253726,155.3287735,688.1008906
11/10/2020 10:30,72.25717098,1054.440856,79.32621123,83.97293613,154.5264386,690.5806349
11/10/2020 10:45,71.92036741,1056.030946,80.50028044,83.97333501,153.9828589,691.8474529
11/10/2020 11:00,71.66976585,1057.167509,81.51723088,83.97373388,153.5913311,693.0280216
11/10/2020 11:15,71.83357331,1057.005253,80.91268004,83.97413276,153.6421142,692.2242024
11/10/2020 11:30,71.51737932,1057.794431,82.33205878,83.97453163,153.3539402,694.2821683
11/10/2020 11:45,71.26869613,1058.404027,83.05591509,83.97493051,153.1260571,695.1116035
11/10/2020 12:00,71.03841511,1058.929532,83.99756882,83.97532938,152.9220773,695.9853066
11/10/2020 12:15,70.92217744,1059.235397,84.2633455,83.97572825,152.7600676,696.5441722
11/10/2020 12:30,70.90569191,1059.154917,84.26291373,83.97612713,152.7608977,696.6694773
11/10/2020 12:45,70.90080465,1058.873678,84.39009793,83.976526,152.8449728,697.2044257
11/10/2020 13:00,70.73115188,1059.165249,84.80454603,83.97692488,152.718667,697.7616362
11/10/2020 13:15,70.59071728,1059.522814,85.19815126,83.97732375,152.5396108,697.7152104
11/10/2020 13:30,70.39413633,1059.648354,85.90325743,83.97772263,152.4197197,698.6069747
11/10/2020 13:45,70.34887805,1059.708986,86.1435781,83.9781215,152.3869124,699.4193228
11/10/2020 14:00,72.09656793,1054.068292,86.73392069,83.97852037,154.1288555,682.4635853
11/10/2020 14:15,75.54294513,1044.334249,85.97584184,83.97891925,157.1811252,652.8759474
11/10/2020 14:30,77.02020411,1041.344003,85.46167885,83.97931812,158.1062635,638.9401005
11/10/2020 14:45,77.53650372,1040.375523,85.34646486,83.979717,158.3995979,633.1294414
11/10/2020 15:00,76.21821791,1043.38859,86.27609742,83.98011587,157.3515837,645.090345
11/10/2020 15:15,74.93251337,1046.48184,86.51478522,83.98055298,156.4039373,657.0055617
11/10/2020 15:30,77.31394551,1040.524671,85.91303814,83.98104534,158.3251642,634.3228128
11/10/2020 15:45,77.79807917,1039.511702,85.09870947,83.98153815,158.6996587,630.905495
11/10/2020 16:00,77.97680859,1038.920949,84.07687722,83.98203096,158.868519,629.8097207
11/10/2020 16:15,77.97890904,1039.03349,84.09000366,83.98252377,158.8194904,630.1018937
11/10/2020 16:30,76.51519139,1041.86723,83.8606619,83.98301658,157.9416692,644.8160328
11/10/2020 16:45,75.45141373,1043.393131,83.24682792,83.9835094,157.3902345,654.5645035
11/10/2020 17:00,75.52002751,1043.423195,82.77636322,83.98400221,157.4452399,653.9429536
11/10/2020 17:15,75.64370616,1042.552703,81.97578133,83.98449502,157.6807636,652.9341934
11/10/2020 17:30,75.76775815,1042.057947,81.39497977,83.98498783,157.8701161,652.5677429
11/10/2020 17:45,75.99704761,1041.384368,80.63854976,83.98548064,158.1077777,651.839825
11/10/2020 18:00,76.12493016,1041.018212,80.06772381,83.98597345,158.2569459,650.8407151
11/10/2020 18:15,76.24569217,1040.285897,79.44627072,83.98646626,158.4982598,650.4893409
11/10/2020 18:30,75.76107015,1041.211883,78.80213926,83.98695907,158.2758782,656.2813624
11/10/2020 18:45,75.49616956,1041.750269,78.41044721,83.98745189,158.1380468,658.138574
11/10/2020 19:00,77.10976695,1039.604954,80.26351226,83.9879447,158.8495447,641.3643998
11/10/2020 19:15,78.16343817,1038.366005,79.77611551,83.98843751,159.3010492,631.0366877
11/10/2020 19:30,78.69935023,1036.774985,77.32583476,83.98893032,159.9250771,628.1409288
11/10/2020 19:45,78.90283706,1036.515656,76.33760378,83.98942313,160.0971816,626.6253951
11/10/2020 20:00,79.07802421,1035.910626,75.31417137,83.98991594,160.4254321,625.9298105
11/10/2020 20:15,79.25629495,1035.458767,74.65842256,83.99040875,160.6493755,625.7259947
11/10/2020 20:30,79.31926991,1035.338874,74.37052107,83.99090156,160.7582887,625.044295
11/10/2020 20:45,79.45563797,1035.004152,73.8916352,83.99139438,160.8846125,624.5959673
11/10/2020 21:00,79.51951687,1035.103232,73.47810574,83.99188719,160.9186935,624.0372896
11/10/2020 21:15,79.58767815,1034.828015,73.42917081,83.99238,161.0364651,624.4131133
11/10/2020 21:30,79.53328495,1035.036742,73.38717462,83.99287281,160.9745333,624.1713898
11/10/2020 21:45,79.5904539,1035.050714,73.19054351,83.99336562,160.9757697,624.0767366
11/10/2020 22:00,79.63279834,1034.97178,73.00488564,83.99385843,161.0289445,623.6204736
11/10/2020 22:15,79.7118523,1034.530953,72.69475477,83.99435124,161.1627046,623.7156296
11/10/2020 22:30,79.76760141,1034.526358,72.35158874,83.99484405,161.2115213,623.4230669
11/10/2020 22:45,79.81567097,1034.467392,72.31142839,83.99533686,161.2798514,622.9251084
11/10/2020 23:00,79.77136092,1034.472138,72.31537866,83.99582968,161.2454722,622.9706906
11/10/2020 23:15,79.7480484,1034.738297,72.43116469,83.99598422,161.1652407,623.3950824
11/10/2020 23:30,79.75640204,1034.620874,72.36768085,83.99564987,161.1769139,623.1594358
11/10/2020 23:45,79.82179843,1034.268639,72.16117744,83.99531156,161.3005647,623.0856535
11/11/2020 0:00,78.6157395,1035.852647,71.90263373,83.99497324,160.5541389,634.7950836
11/11/2020 0:15,74.93880371,1043.04673,71.92722668,83.99463493,157.9716081,672.4066609
11/11/2020 0:30,73.87281632,1045.72234,71.9505997,83.99429661,157.0713087,682.1827116
11/11/2020 0:45,73.85768087,1045.659745,72.01973679,83.99395829,157.0846473,682.637148
11/11/2020 1:00,73.89710462,1045.91727,72.10587608,83.99361998,157.0123429,682.8621437
11/11/2020 1:15,73.92478583,1045.661161,72.06696683,83.99328166,157.0943936,682.4216952
11/11/2020 1:30,74.07407669,1045.113575,71.59373594,83.99294335,157.295066,681.5876552
11/11/2020 1:45,74.18836163,1044.770904,71.29153255,83.99260503,157.3844506,682.0586059
11/11/2020 2:00,74.3784767,1044.193634,70.84293076,83.99226671,157.5804002,681.0149472
11/11/2020 2:15,74.40051665,1044.021884,70.79769259,83.9919284,157.6048975,681.0909238
11/11/2020 2:30,74.46712067,1044.068642,70.72951518,83.99159008,157.6290885,680.7225057
11/11/2020 2:45,74.45990761,1043.976419,70.75663041,83.99125177,157.6371566,681.2035129
11/11/2020 3:00,74.52604927,1043.644919,70.61370485,83.99091345,157.7240345,680.8354167
11/11/2020 3:15,74.57093848,1043.373987,70.41804301,83.99057513,157.7817421,680.6617202
11/11/2020 3:30,74.60659214,1043.193867,70.05827895,83.99023682,157.8746621,680.2627009
11/11/2020 3:45,74.72851564,1042.848241,69.67374675,83.9898985,157.9879374,679.3636547
11/11/2020 4:00,74.84683553,1042.390124,69.12932859,83.98956019,158.1475179,678.7496362
11/11/2020 4:15,74.83539291,1042.248404,69.23524654,83.98922187,158.1871843,678.6748989
11/11/2020 4:30,74.81561037,1042.095593,69.22886178,83.98888355,158.2147953,678.7967011
11/11/2020 4:45,74.94845366,1041.642832,68.64403586,83.98854524,158.3906297,678.6028744
11/11/2020 5:00,74.93424758,1041.523784,68.62126938,83.98820692,158.4652826,678.2152632
11/11/2020 5:15,75.14422941,1040.461456,67.80143957,83.98786861,158.8349981,677.5444716
11/11/2020 5:30,75.23471136,1039.979201,67.49655624,83.98753029,158.9830828,676.7687565
11/11/2020 5:45,75.23770601,1039.983623,67.65983202,83.98719197,158.9989551,676.9255407
11/11/2020 6:00,75.27011206,1039.809638,67.52289514,83.98685366,159.0977972,676.9603306
11/11/2020 6:15,75.094849,1040.630749,68.31092375,83.98651534,158.8499442,677.8901523
11/11/2020 6:30,75.05137123,1040.843969,68.75924998,83.98617703,158.8149723,678.232638
11/11/2020 6:45,74.83120116,1041.807539,69.63874818,83.98583871,158.4821055,679.191139
11/11/2020 7:00,74.6142728,1042.588056,70.37606075,83.98550039,158.2545646,680.2994274
11/11/2020 7:15,75.05951189,1040.791318,68.76577209,83.98524291,158.906407,678.679779
11/11/2020 7:30,75.09852228,1040.552061,68.60625063,83.98510225,158.9983898,678.3598665
11/11/2020 7:45,75.13790899,1040.762348,68.4533579,83.98496253,159.0015162,677.9396113
11/11/2020 8:00,74.91463442,1041.915913,69.35784567,83.98482282,158.6421657,678.9151534
11/11/2020 8:15,74.65200821,1043.238589,70.61851534,83.98468311,158.2166316,679.6384041
11/11/2020 8:30,74.38879388,1044.488526,71.52997772,83.98454339,157.8623459,680.9364177
11/11/2020 8:45,74.13952882,1045.855138,72.51686185,83.98440368,157.4994911,682.2603066
11/11/2020 9:00,74.08464404,1046.017784,72.76099242,83.98426397,157.4825905,682.4171239
11/11/2020 9:15,73.87804366,1046.849251,73.53220879,83.98412425,157.1971344,683.549502
11/11/2020 9:30,73.48344379,1048.753696,75.16814411,83.98398454,156.6102593,685.0841918
11/11/2020 9:45,73.19844813,1050.350295,76.27332302,83.98384483,156.114745,686.3432552
11/11/2020 10:00,73.03106817,1051.00997,76.85761386,83.98370511,155.9010094,686.6868079
11/11/2020 10:15,72.61457204,1053.124883,78.55498494,83.9835654,155.2578115,688.7265477
11/11/2020 10:30,72.30538037,1054.474591,79.77362323,83.98342569,154.8387669,690.3091723
11/11/2020 10:45,72.16349274,1055.324889,80.39739416,83.98328597,154.5613031,690.871702
11/11/2020 11:00,71.84266064,1057.170963,81.84532648,83.98314626,153.9253633,692.7613168
11/11/2020 11:15,71.81039042,1057.059272,81.79800743,83.98300655,153.9026199,692.4990547
11/11/2020 11:30,71.58990004,1057.480562,82.53572154,83.98286684,153.7348369,693.5986338
11/11/2020 11:45,71.54513923,1057.475573,82.61188629,83.98272712,153.7234977,693.7015309
11/11/2020 12:00,71.34404524,1058.80012,83.54940802,83.98258741,153.259629,695.3920272
11/11/2020 12:15,71.23417874,1060.10057,83.93991564,83.9824477,152.7606518,695.214372
11/11/2020 12:30,71.42602949,1058.553844,83.03866625,83.98230798,153.275032,694.3233222
11/11/2020 12:45,71.15501512,1059.539036,84.02067979,83.98216827,152.8872326,695.5935515
11/11/2020 13:00,70.9715219,1060.286434,84.92331458,83.98202856,152.5583352,696.1244451
11/11/2020 13:15,71.03234084,1059.695384,84.35420908,83.98188884,152.7708568,695.5127293
11/11/2020 13:30,71.05132989,1059.184411,84.25135562,83.98174913,152.9374154,695.3921673
11/11/2020 13:45,70.80092951,1059.746133,85.0473003,83.98160942,152.7491708,696.8630711
11/11/2020 14:00,70.70463608,1059.846836,85.3695686,83.9814697,152.6622206,697.5824067
