TimeStamp,GT1 Generator Watts Max Selected {Avg},GT1 Exhaust Temp Median Corrected By Average {Avg},GT1 Compressor Inlet Temperature {Avg},GT1 IGV angle in deg {Avg},GT1 Compressor Discharge Press Max Select {Avg},GT1 Compressor Discharge Temperature {Avg}
11/11/2020 14:15,71.02327233,1058.842099,85.75183661,83.98132999,152.9256865,693.5227513
11/11/2020 14:30,74.61766091,1048.391747,86.26256392,83.98119028,156.3097066,660.8684799
11/11/2020 14:45,76.13729968,1044.44201,85.66746193,83.98105056,157.5333283,648.255731
11/11/2020 15:00,77.58792815,1041.255763,84.64019803,83.98091085,158.5594894,635.6835008
11/11/2020 15:15,77.40551502,1042.498838,85.85328558,83.98101528,158.1568192,636.7394957
11/11/2020 15:30,77.45168513,1041.994987,85.90083932,83.98147256,158.2782949,636.9625191
11/11/2020 15:45,77.62318271,1040.970476,84.47254337,83.98193271,158.6296534,634.9962475
11/11/2020 16:00,77.73677533,1040.79029,83.98872931,83.98239286,158.6834584,634.7619452
11/11/2020 16:15,77.14697311,1042.598683,85.54568578,83.982853,158.1230621,639.3332046
11/11/2020 16:30,76.87542519,1043.09053,85.3888978,83.98331315,157.9630434,642.0359277
11/11/2020 16:45,77.05628019,1042.012229,84.3319508,83.9837733,158.3172319,641.3177708
11/11/2020 17:00,77.25336007,1041.453736,83.56117708,83.98423345,158.5218062,640.1907783
11/11/2020 17:15,77.5546865,1041.776259,82.82814286,83.9846936,158.8762342,639.9612221
11/11/2020 17:30,78.43751742,1048.736391,82.33204848,83.98515374,159.3707458,640.578805
11/11/2020 17:45,78.34031692,1049.15379,82.62814589,83.98561389,159.2979916,640.774651
11/11/2020 18:00,78.45055844,1048.600612,82.09785322,83.98607404,159.4797401,640.4152482
11/11/2020 18:15,78.57872882,1047.861378,81.38208674,83.98653419,159.7374247,639.5775314
11/11/2020 18:30,78.66118846,1047.57058,81.26392624,83.98699434,159.7792233,639.202026
11/11/2020 18:45,78.27014784,1037.753338,78.19843924,83.98745448,159.9624333,635.2398352
11/11/2020 19:00,78.35393433,1037.82675,77.86430809,83.98791463,160.0099325,634.5210566
11/11/2020 19:15,78.50255856,1037.257564,77.33947795,83.98837478,160.1876786,633.7493919
11/11/2020 19:30,78.67592565,1036.956261,76.68887605,83.98883493,160.3799303,633.4933074
11/11/2020 19:45,78.84780528,1036.557679,75.98809326,83.98929507,160.5687592,632.8529281
11/11/2020 20:00,78.9534893,1036.327432,75.47392203,83.98975522,160.7271523,632.0850724
11/11/2020 20:15,79.10898435,1035.69294,74.62741556,83.99021537,161.0396087,631.5277531
11/11/2020 20:30,79.21467313,1035.747831,74.39697603,83.99067552,161.0373736,631.3258655
11/11/2020 20:45,78.52144523,1036.319215,73.73514795,83.99113567,160.6926785,638.6819922
11/11/2020 21:00,77.60126072,1037.448752,73.23765741,83.99159581,160.1665393,646.5295139
11/11/2020 21:15,77.70675298,1037.233577,72.78184008,83.99205596,160.2754874,646.0616074
11/11/2020 21:30,77.8430821,1037.00551,72.20011068,83.99251611,160.3881055,645.6181521
11/11/2020 21:45,77.92120933,1036.705494,71.90004914,83.99297626,160.5609597,645.5252194
11/11/2020 22:00,75.09769276,1043.893706,71.49841273,83.99343641,158.2153151,674.6849748
11/11/2020 22:15,75.79303276,1041.531539,71.36052984,83.99389655,158.9812123,667.2963455
11/11/2020 22:30,77.9436711,1036.707806,71.59026829,83.9943567,160.5866776,645.0214214
11/11/2020 22:45,78.00671876,1036.671087,71.4692327,83.99481685,160.6296185,644.6578097
11/11/2020 23:00,78.12298603,1036.282219,71.05982989,83.995277,160.8031829,643.8922026
11/11/2020 23:15,74.98878041,1043.400599,70.26008434,83.93376002,158.3603368,678.0582792
11/11/2020 23:30,74.82629801,1043.492499,69.88366597,83.78267108,158.2894347,679.79309
11/11/2020 23:45,74.94247158,1043.088758,69.44657047,83.63085422,158.3769717,679.4683526
11/12/2020 0:00,75.07003798,1042.504683,68.99508017,83.47903735,158.5746255,679.1457848
11/12/2020 0:15,75.07337111,1042.497842,69.17197181,83.32722049,158.5441009,679.1260246
11/12/2020 0:30,75.47556697,1040.627999,67.64648818,83.17540363,159.1841195,677.558107
11/12/2020 0:45,74.50813926,1034.150355,66.56867256,81.90070092,158.072821,673.0549084
11/12/2020 1:00,69.50513363,1040.951274,66.24774756,71.19040949,147.2531706,652.5535943
11/12/2020 1:15,45.96191577,1099.43586,90.88904227,54.94162786,111.5223912,627.601246
11/12/2020 1:30,45.86370395,1099.762768,94.78573085,56.01046107,111.8782181,632.72869
11/12/2020 1:45,45.94335866,1099.635847,95.20158477,55.95882484,112.0614886,633.3996879
11/12/2020 2:00,46.02483044,1099.480705,94.34313843,55.38945343,112.1800405,632.7277491
11/12/2020 2:15,45.93765951,1099.835718,94.73149417,55.52311156,112.003364,633.3119448
11/12/2020 2:30,45.99804105,1099.716133,95.82980655,56.32698259,112.2727409,635.2790758
11/12/2020 2:45,45.96529269,1099.671855,96.13990445,56.12762027,112.2471405,635.957048
11/12/2020 3:00,45.91123011,1099.918317,96.29674382,56.33798869,112.1852312,635.8970293
11/12/2020 3:15,45.95541628,1099.779959,96.20475264,56.32510443,112.317034,636.4848682
11/12/2020 3:30,45.9659785,1099.85473,96.67921124,56.32400897,112.3603967,637.3061893
11/12/2020 3:45,46.0260582,1099.74057,96.55880771,56.32331286,112.3844939,636.828336
11/12/2020 4:00,45.93160965,1099.83229,95.9956771,56.19056447,112.1927582,636.0066074
11/12/2020 4:15,46.03710488,1099.702206,95.40593287,56.68439424,112.3245994,635.200644
11/12/2020 4:30,57.03815274,1073.568164,84.93386565,65.89037664,129.6258407,648.3768873
11/12/2020 4:45,75.74349482,1037.89227,66.62874487,83.55338707,159.8191325,677.1068699
11/12/2020 5:00,76.01190612,1037.564985,65.76054005,83.5678655,160.2136216,676.8217648
11/12/2020 5:15,76.20594088,1036.84413,65.11640106,83.58234393,160.5352636,675.6657591
11/12/2020 5:30,76.41901168,1036.267777,64.30639658,83.59682235,160.8689571,674.7110772
11/12/2020 5:45,76.39712704,1036.303153,64.59361575,83.61130078,160.8604624,675.0788458
11/12/2020 6:00,76.40077733,1036.305318,64.61602239,83.62577921,160.8966779,675.2203736
11/12/2020 6:15,76.44328127,1036.006401,64.72961084,83.64025764,161.0564288,676.2740731
11/12/2020 6:30,76.26018676,1036.560198,65.16647342,83.65473606,160.7826242,676.2974728
11/12/2020 6:45,75.97930138,1037.460863,66.59707712,83.66921449,160.3633547,678.4032323
11/12/2020 7:00,76.04935073,1037.231183,66.26782038,83.68369292,160.4637432,678.0549272
11/12/2020 7:15,76.10653659,1037.241397,66.31928722,83.69817135,160.5062391,678.1846012
11/12/2020 7:30,75.93340669,1038.141454,66.92918779,83.71264978,160.2049017,678.4232671
11/12/2020 7:45,75.86818938,1038.701104,67.27028255,83.7271282,160.0815184,678.1831656
11/12/2020 8:00,75.70927793,1039.561557,68.15597693,83.74160663,159.8646022,680.1560208
11/12/2020 8:15,75.47740093,1040.619471,68.97753935,83.75608506,159.5407372,680.9074448
11/12/2020 8:30,75.23442398,1042.269484,69.88349224,83.77056349,159.0579434,681.3802984
11/12/2020 8:45,74.82147303,1044.308534,71.61549692,83.78504191,158.4233079,683.243191
11/12/2020 9:00,74.42909148,1046.179086,73.17409185,83.79952034,157.8564005,684.7650325
11/12/2020 9:15,74.08758781,1047.949417,74.34883173,83.81399877,157.3344425,685.8265075
11/12/2020 9:30,73.83820068,1049.080341,75.32248531,83.8284772,156.9511126,686.8201851
11/12/2020 9:45,73.52886649,1050.48469,76.44184835,83.84295562,156.5088969,688.0997972
11/12/2020 10:00,73.23525476,1051.706989,77.50374498,83.85743405,156.1215772,688.852088
11/12/2020 10:15,72.93811787,1053.203325,78.5643719,83.87191248,155.6403346,690.2441364
11/12/2020 10:30,72.56850481,1054.605563,80.09027368,83.88639091,155.1529067,692.5270049
11/12/2020 10:45,72.41077396,1055.715108,80.5285729,83.90086934,154.7463287,692.13997
11/12/2020 11:00,72.51400759,1055.405827,80.21855332,83.91534776,154.82088,691.9531902
11/12/2020 11:15,72.38082885,1056.164082,80.63744558,83.92982619,154.5686819,692.7174419
11/12/2020 11:30,72.29665736,1056.530175,81.01997998,83.94430462,154.4244967,692.9261415
11/12/2020 11:45,71.95266143,1058.008515,82.2785394,83.95878305,153.9158701,694.2856171
11/12/2020 12:00,71.74558336,1058.63657,82.95290667,83.97326147,153.6590295,694.8076147
11/12/2020 12:15,71.89894183,1057.182206,82.15272924,83.9877399,154.113515,694.1741211
11/12/2020 12:30,71.92509624,1056.585614,81.70843979,83.99618658,154.2478936,693.7842615
11/12/2020 12:45,71.8184322,1056.326502,81.8562521,83.99574097,154.3052467,693.724857
11/12/2020 13:00,71.22083039,1058.711339,84.07097889,83.99521526,153.4892864,695.9966212
11/12/2020 13:15,72.97131308,1053.174217,84.15668544,83.99468955,155.196676,680.4647163
11/12/2020 13:30,76.68816643,1043.646181,84.44294047,83.99416384,158.1669208,645.4128756
11/12/2020 13:45,77.51414784,1041.606787,83.14827045,83.99363812,158.8117228,639.8020882
11/12/2020 14:00,77.15352153,1043.376413,85.14271613,83.99311241,158.2105519,641.7180782
11/12/2020 14:15,77.28505091,1042.637345,84.22973749,83.9925867,158.426566,640.5812409
11/12/2020 14:30,77.22941799,1042.847871,84.31076523,83.99206098,158.368352,640.5364111
11/12/2020 14:45,77.47664074,1041.286583,83.18081703,83.99153527,158.8596222,639.9936325
11/12/2020 15:00,77.26875648,1042.07714,83.88801742,83.99100956,158.5980283,640.4295711
11/12/2020 15:15,77.13081064,1042.725646,84.452899,83.99048384,158.4140252,641.0079872
11/12/2020 15:30,77.20156356,1042.368401,83.99163015,83.98995813,158.5153484,640.6929902
11/12/2020 15:45,77.35429474,1041.884089,83.21421445,83.98943242,158.719165,639.8204604
11/12/2020 16:00,77.25514719,1042.252219,83.76511764,83.98890671,158.618974,640.6648236
11/12/2020 16:15,77.48891547,1041.349406,82.8577874,83.98838099,158.9236083,639.8493619
11/12/2020 16:30,77.6774565,1040.412468,81.69419795,83.98785528,159.2234694,638.3112542
11/12/2020 16:45,77.84031791,1039.876889,81.01299589,83.98732957,159.3786519,638.2763394
11/12/2020 17:00,77.79425265,1040.477096,81.00501482,83.98680385,159.2468544,637.6818882
11/12/2020 17:15,78.0942471,1038.855398,79.75577175,83.98627814,159.7755612,636.5862998
11/12/2020 17:30,78.21705608,1038.114145,78.92775886,83.98575243,160.0591957,635.9014462
11/12/2020 17:45,78.37487783,1037.366614,78.13144034,83.98522671,160.3310711,634.8338504
11/12/2020 18:00,78.52462464,1037.323456,77.6744654,83.984701,160.3713848,634.3624238
11/12/2020 18:15,78.50511912,1037.595562,77.73665419,83.98417529,160.3279287,634.2558699
11/12/2020 18:30,78.84655911,1036.39281,76.19975379,83.98364958,160.8219962,633.740942
11/12/2020 18:45,78.97090284,1036.075896,75.75742283,83.98312386,161.0580739,633.173579
11/12/2020 19:00,79.05161231,1036.005726,75.37128934,83.98259815,161.1299259,632.4565575
11/12/2020 19:15,78.98886073,1036.057489,74.45443937,83.98207244,161.2024098,634.0988012
11/12/2020 19:30,77.4159835,1038.018568,74.33315232,83.98154672,160.2894355,648.2097437
11/12/2020 19:45,74.04805244,1046.625865,73.40397715,83.98102101,157.5672524,683.3253461
11/12/2020 20:00,74.02116694,1046.289694,72.86717229,83.9804953,157.6550205,683.1405989
11/12/2020 20:15,73.90125957,1047.367534,73.43529169,83.97996958,157.3335329,683.8753561
11/12/2020 20:30,73.93145648,1047.357103,73.46781939,83.93924814,157.370402,683.7961945
11/12/2020 20:45,73.95764609,1047.693198,73.60428113,83.83926827,157.2957657,683.6788415
11/12/2020 21:00,74.0068134,1046.741799,73.29694313,83.73875456,157.3817546,683.2645163
11/12/2020 21:15,74.16433178,1046.826194,73.0912612,83.63824086,157.6003227,683.2446454
11/12/2020 21:30,74.234908,1046.445166,72.84180147,83.53772716,157.7564935,682.8407161
11/12/2020 21:45,74.17516661,1046.821257,72.97607842,83.43721346,157.6421826,682.8555278
11/12/2020 22:00,74.23239012,1046.642374,73.02370523,83.33669975,157.6495189,682.7952326
11/12/2020 22:15,74.44571827,1045.490466,71.75105937,83.23618605,158.0055124,681.523095
11/12/2020 22:30,74.56258572,1045.566389,71.66145671,83.13567235,158.0102861,681.2595525
11/12/2020 22:45,73.1881223,1038.440625,72.26367186,83.00611676,156.7412177,679.4822449
11/12/2020 23:00,70.55124836,1037.504221,71.78646413,76.72277706,151.0758596,666.2231875
11/12/2020 23:15,72.79927273,1033.942547,71.45579248,82.21093694,156.2400833,676.1706646
11/12/2020 23:30,68.66689455,1044.0502,71.99443016,72.62679128,146.8099302,659.6214018
11/12/2020 23:45,46.07601275,1099.93246,96.94767425,56.28088446,112.5104713,636.0639961
11/13/2020 0:00,45.89327471,1100.018854,100.7320485,56.99007426,112.6462147,640.617952
11/13/2020 0:15,46.03085392,1099.90202,100.4065492,57.04678463,112.8306305,641.0983082
11/13/2020 0:30,45.93991272,1100.107642,100.6078906,57.04514738,112.7285592,641.1820092
11/13/2020 0:45,45.96875996,1099.951059,100.7295391,57.05144204,112.7201158,641.0715293
11/13/2020 1:00,51.4311724,1086.097642,94.87567145,60.65271303,120.8161157,645.7775945
11/13/2020 1:15,54.88656199,1082.375696,89.18877428,63.75089629,126.1717053,650.2383065
11/13/2020 1:30,45.87981974,1099.985069,100.6581038,56.47952922,112.6245454,640.9060239
11/13/2020 1:45,45.99570742,1099.953067,100.8490018,56.36885067,112.7891691,641.800077
11/13/2020 2:00,45.96055808,1100.015929,100.7884535,56.44921371,112.7390796,641.5985548
11/13/2020 2:15,45.98597902,1100.014816,101.1878466,56.60399164,112.7465672,642.4434558
11/13/2020 2:30,46.11089152,1099.873127,100.9686116,57.37180919,112.9103609,642.187804
11/13/2020 2:45,45.82825433,1100.042847,101.047794,57.05488691,112.5599391,642.1457952
11/13/2020 3:00,46.18030655,1099.770252,101.0094395,57.26555037,112.9801219,642.4474364
11/13/2020 3:15,45.98216941,1100.076774,101.0592101,56.9830486,112.7986503,642.2907328
11/13/2020 3:30,46.08468937,1099.862478,100.7472432,57.10472808,112.8829896,641.9771055
11/13/2020 3:45,46.11618066,1099.831743,100.6165406,57.33698663,112.9539051,642.2049995
11/13/2020 4:00,55.79269661,1078.550361,91.33602372,65.75220077,128.0943871,653.5739836
11/13/2020 4:15,74.21997,1047.448383,72.60580434,83.82153022,157.4066011,682.0467346
11/13/2020 4:30,74.34429708,1046.675081,72.05482263,83.82662665,157.6748348,681.6730786
11/13/2020 4:45,74.40805611,1046.253664,71.99424795,83.83172309,157.834668,681.7563135
11/13/2020 5:00,74.57676197,1045.796724,71.36485283,83.83681953,157.9452455,680.5429923
11/13/2020 5:15,74.56559271,1045.628473,71.28950957,83.84191596,158.0693631,680.3996225
11/13/2020 5:30,74.57017651,1045.536299,71.187818,83.8470124,158.0734063,680.7120997
11/13/2020 5:45,74.57893056,1045.707488,71.3482464,83.85210883,158.0630948,680.5771946
11/13/2020 6:00,74.57925708,1045.890052,71.38270047,83.85720527,157.9975766,680.1764428
11/13/2020 6:15,74.64101728,1046.082624,71.46064711,83.8623017,157.9849048,681.3582881
11/13/2020 6:30,74.52343914,1046.334805,71.7327231,83.86739814,157.9011917,681.3412171
11/13/2020 6:45,74.54355462,1046.337672,71.97734171,83.87249457,157.9445041,681.5212423
11/13/2020 7:00,74.54571851,1046.755477,71.9879703,83.87759101,157.8561112,681.384997
11/13/2020 7:15,74.54843626,1046.969626,72.17066941,83.88268745,157.8055731,681.0936324
11/13/2020 7:30,74.51204685,1046.938949,72.17286314,83.88778388,157.8302566,680.9581546
11/13/2020 7:45,74.44356461,1047.244307,72.2974182,83.89288032,157.7474187,681.5721473
11/13/2020 8:00,74.46370031,1047.18554,72.39656458,83.89797675,157.819426,681.7661273
11/13/2020 8:15,74.41587807,1047.114962,72.51292683,83.90307319,157.8920975,682.0795716
11/13/2020 8:30,74.53565341,1046.652698,72.10283933,83.90816962,158.0726841,681.5054724
11/13/2020 8:45,74.58948069,1046.319379,71.85196798,83.91326606,158.1650554,681.4507772
11/13/2020 9:00,74.46065846,1047.11885,72.24998281,83.91836249,157.9802108,681.6520878
11/13/2020 9:15,74.4773348,1047.243417,72.45864336,83.92345893,157.8755553,681.7556463
11/13/2020 9:30,74.31320998,1048.460675,73.14760222,83.92855537,157.5385328,682.6506319
11/13/2020 9:45,74.21642733,1049.010736,73.56119357,83.9336518,157.3423207,682.7021347
11/13/2020 10:00,74.08210119,1049.828176,73.97131208,83.93874824,157.1146646,683.0110933
11/13/2020 10:15,74.00508331,1050.334186,74.37191427,83.94384467,156.9632528,683.0793597
11/13/2020 10:30,73.7822088,1051.633637,75.22347942,83.94894111,156.5464319,684.0521358
11/13/2020 10:45,73.62021667,1051.932198,75.84166721,83.95403754,156.4206386,685.3837808
11/13/2020 11:00,73.57931126,1052.18074,76.05982168,83.95913398,156.2991886,685.6300059
11/13/2020 11:15,73.45616709,1052.805292,76.2997113,83.96423041,156.0901683,685.5649378
11/13/2020 11:30,73.31039874,1053.23735,76.70331894,83.96932685,155.932176,686.0952327
11/13/2020 11:45,73.31503062,1053.266638,76.86250557,83.97442329,155.8965866,685.9790078
11/13/2020 12:00,73.43255799,1052.431804,76.33151574,83.97937923,156.1109089,685.7020952
11/13/2020 12:15,73.25905913,1052.61738,76.68483562,83.98086173,155.9925271,685.9877135
11/13/2020 12:30,73.04082472,1053.414239,77.41782037,83.98084623,155.6998918,686.5310755
11/13/2020 12:45,72.86751279,1054.289554,78.08728768,83.98083073,155.3647963,687.6326244
11/13/2020 13:00,72.52885562,1056.073483,79.28712994,83.98081523,154.7529443,689.0784066
11/13/2020 13:15,72.38746228,1056.865125,80.19482124,83.98079974,154.5175161,690.3172728
11/13/2020 13:30,72.37030172,1056.939337,79.95742683,83.98078424,154.4568226,690.0537752
11/13/2020 13:45,72.41082544,1056.478582,79.99797047,83.98076874,154.5693251,690.4339389
11/13/2020 14:00,72.38425789,1056.738484,80.09384728,83.98075325,154.4501949,690.1919765
11/13/2020 14:15,72.37374893,1056.335021,79.88343218,83.98073775,154.5898698,689.7459748
11/13/2020 14:30,72.3244572,1056.55537,80.13687495,83.98072225,154.496522,690.3145989
11/13/2020 14:45,72.30218703,1056.263556,80.13140429,83.98070675,154.5547647,690.3422948
11/13/2020 15:00,72.46746857,1055.402037,79.39836458,83.98069126,154.8336577,689.7247191
11/13/2020 15:15,72.50520755,1055.048353,79.24793722,83.98067576,154.9203955,689.488841
11/13/2020 15:30,72.47984423,1054.725509,79.05150341,83.98066026,154.9809981,689.6907623
11/13/2020 15:45,72.46177819,1054.839165,79.18243815,83.98064477,154.9757377,689.295993
11/13/2020 16:00,72.38469244,1055.176106,79.53480991,83.98062927,154.8521053,689.775858
11/13/2020 16:15,72.47113669,1054.837896,79.15806482,83.98061377,154.9595601,689.2417028
11/13/2020 16:30,72.58279731,1054.249213,78.73513218,83.98059827,155.1345415,688.8890961
11/13/2020 16:45,72.50864262,1054.667123,78.94018925,83.98058278,154.9742635,688.9913679
11/13/2020 17:00,72.52351249,1054.844286,79.00293933,83.98056728,154.9614356,689.053542
11/13/2020 17:15,72.65599679,1054.110678,78.35565557,83.98055178,155.1468016,688.2563064
11/13/2020 17:30,72.83982782,1053.337441,77.52518438,83.98053628,155.4242297,687.0491767
11/13/2020 17:45,73.12848891,1051.849469,76.94062152,83.98052079,155.9123017,687.0473186
11/13/2020 18:00,73.21064611,1051.439498,76.24860817,83.98050529,156.0469368,686.0339377
11/13/2020 18:15,73.34653501,1050.947417,75.79059511,83.98048979,156.2488391,685.994632
11/13/2020 18:30,73.32652218,1051.148535,75.98396762,83.9804743,156.2059783,685.6617903
11/13/2020 18:45,73.60689576,1050.114256,74.85964503,83.9804588,156.5753681,684.7575111
11/13/2020 19:00,73.67170696,1049.95838,74.84511498,83.9804433,156.6483399,684.4632051
11/13/2020 19:15,73.78711314,1049.091827,74.31430836,83.9804278,156.9230045,684.5772092
11/13/2020 19:30,73.85047639,1049.102623,74.30527779,83.98041231,156.927337,684.3834775
11/13/2020 19:45,73.9484718,1048.653553,73.93132694,83.98039681,157.0813958,683.6860511
11/13/2020 20:00,74.00070651,1048.529625,73.77848431,83.98038138,157.1209058,683.5012293
11/13/2020 20:15,74.15595646,1047.842694,73.30052533,83.98036757,157.3334217,683.2525339
11/13/2020 20:30,74.16668833,1047.796169,73.26891217,83.98035445,157.3181298,683.452617
11/13/2020 20:45,74.1254732,1048.372371,72.97980954,83.98034134,157.1752995,682.6262309
11/13/2020 21:00,74.12583763,1048.389194,73.12567961,83.98032823,157.1166151,682.3890562
11/13/2020 21:15,74.16325057,1047.905743,72.69612166,83.98031511,157.2584575,681.8419768
11/13/2020 21:30,74.24355988,1047.511904,72.31557394,83.980302,157.3928565,681.4125937
11/13/2020 21:45,74.26531994,1047.252684,72.20701465,83.98028889,157.475083,681.3554602
11/13/2020 22:00,74.13187899,1047.985056,72.671803,83.98027578,157.2258205,681.5475913
11/13/2020 22:15,74.08013594,1048.171,72.96581173,83.98026266,157.1456318,682.0110794
11/13/2020 22:30,74.10359841,1048.032633,72.84416284,83.98024955,157.1816853,682.0334924
11/13/2020 22:45,74.02273873,1048.628498,73.10365403,83.98023644,156.985719,682.2436904
11/13/2020 23:00,73.89116573,1049.42499,73.73890118,83.98022332,156.7084861,682.7578184
11/13/2020 23:15,77.36804286,1040.193664,73.96501993,83.98021021,159.6417302,646.5995639
11/13/2020 23:30,77.59237724,1039.79881,73.91951366,83.9801971,159.7332613,646.0846196
11/13/2020 23:45,77.56019621,1039.474176,73.7951305,83.98018398,159.8581922,645.3589476
11/14/2020 0:00,75.58923509,1044.377792,73.68466319,83.98017087,158.2581027,667.2577378
11/14/2020 0:15,74.02397852,1048.351024,73.54479839,83.98015776,156.9637991,682.7726068
11/14/2020 0:30,74.0711399,1048.019288,73.21353755,83.98014465,157.0623701,682.5668389
11/14/2020 0:45,74.15446927,1047.394401,72.88876013,83.98013153,157.230142,682.5922616
11/14/2020 1:00,74.22717366,1047.011826,72.51022786,83.98011842,157.3810183,682.1000295
11/14/2020 1:15,74.23535802,1046.986557,72.66770653,83.98010531,157.3707338,682.3149839
11/14/2020 1:30,74.31858031,1046.708564,72.29668424,83.98009219,157.4534822,681.6406733
11/14/2020 1:45,74.33954282,1046.641794,72.29252508,83.98007908,157.4580558,682.1327313
11/14/2020 2:00,74.28230975,1047.110301,72.4601314,83.98006597,157.3039155,682.0552681
11/14/2020 2:15,74.30537607,1047.063982,72.31001927,83.98005285,157.2820387,681.8162268
11/14/2020 2:30,74.3879487,1047.078745,72.12162974,83.98003974,157.2684476,681.6589708
11/14/2020 2:45,74.53096273,1046.16824,71.73686136,83.98002663,157.4946786,681.6564788
11/14/2020 3:00,74.50159523,1045.714417,71.5398732,83.98001351,157.6235674,681.7499303
11/14/2020 3:15,74.60320977,1045.58479,71.33781294,83.9800004,157.6416354,681.3427223
11/14/2020 3:30,74.59339463,1045.256665,71.20576583,83.97998729,157.7145681,681.3342859
11/14/2020 3:45,74.60929297,1045.005275,71.21237102,83.97997418,157.7627135,681.1966988
11/14/2020 4:00,74.58945743,1045.060385,71.17335173,83.9488126,157.7392659,680.8003647
11/14/2020 4:15,73.45230001,1038.285268,70.98728453,82.58473388,156.6646035,678.5736653
11/14/2020 4:30,68.17465991,1044.891444,71.73505175,72.1132424,145.6790392,658.1679083
11/14/2020 4:45,45.88833314,1099.935313,96.27316746,55.69381812,111.8083567,634.397145
11/14/2020 5:00,46.01483948,1099.667607,99.13957352,56.04409054,112.3363336,638.9121471
11/14/2020 5:15,45.94286134,1099.900575,99.83568381,56.09215257,112.2781931,639.7556855
11/14/2020 5:30,45.97624852,1100.035011,100.1552308,56.97293104,112.2809229,641.0379981
11/14/2020 5:45,45.97363319,1099.943683,100.4962735,57.12895763,112.2850816,641.0069325
11/14/2020 6:00,46.07754622,1099.890363,100.465688,56.47478336,112.413082,641.3957796
11/14/2020 6:15,46.03694593,1099.963003,100.5101184,56.21781903,112.3360193,641.6326856
11/14/2020 6:30,45.84764286,1100.036818,100.6292321,56.45176158,112.1308288,641.6605951
11/14/2020 6:45,46.03582508,1099.867983,100.6529765,56.30828373,112.4055716,641.6364612
11/14/2020 7:00,46.06905652,1099.989462,100.4482073,56.30733703,112.4154936,641.2853444
11/14/2020 7:15,46.30118047,1099.60646,100.424245,56.81688971,112.7319526,641.9450969
11/14/2020 7:30,46.55274945,1099.314985,100.0238147,57.30760859,113.0556838,641.863609
11/14/2020 7:45,46.09408723,1099.999861,101.0436983,57.06668204,112.4428211,642.4219821
11/14/2020 8:00,46.17538779,1099.834901,101.0037038,57.19387471,112.6129017,642.4574566
11/14/2020 8:15,56.35766836,1077.961803,91.22302648,66.2013176,128.395418,654.9686765
11/14/2020 8:30,73.74844098,1050.221319,74.21043076,83.66800092,156.2171996,683.3129453
11/14/2020 8:45,73.18567643,1048.045839,74.51415503,83.05229208,155.5766314,682.9821257
11/14/2020 9:00,68.12364511,1045.292579,75.34525544,74.29566017,146.5208379,666.8023075
11/14/2020 9:15,45.4312634,1100.311494,100.8769096,56.4194323,111.508274,640.3775404
11/14/2020 9:30,50.64358341,1088.735584,97.0572865,59.84793663,119.0374287,647.4431784
11/14/2020 9:45,46.0600177,1100.038388,102.998839,56.95055509,112.5383793,645.0554275
11/14/2020 10:00,62.95858718,1064.686049,87.7589197,70.90900366,138.0672183,658.6384779
11/14/2020 10:15,77.93484527,1041.99417,79.71502182,83.31143628,158.7837304,637.8518828
11/14/2020 10:30,78.1625939,1041.601079,79.90979826,83.99449174,158.8796384,635.8857224
11/14/2020 10:45,78.01146864,1041.96117,80.58296845,83.99422853,158.7756386,636.3981556
11/14/2020 11:00,77.09881031,1043.603042,80.51628408,83.99396531,158.2064755,644.9932325
11/14/2020 11:15,75.95643701,1046.341921,81.26013106,83.9937021,157.2827688,655.0276906
11/14/2020 11:30,75.81194244,1046.533768,81.60041863,83.99343889,157.1593975,655.567916
11/14/2020 11:45,75.71480422,1046.862491,81.77581624,83.99317567,157.026707,655.9626071
11/14/2020 12:00,75.48240816,1048.255931,83.00917011,83.99291246,156.5352726,656.87109
11/14/2020 12:15,75.20319575,1048.450878,83.0125618,83.99264924,156.3986542,660.0185546
11/14/2020 12:30,74.86633949,1049.112462,82.72562123,83.99238603,156.1193149,662.4767933
11/14/2020 12:45,74.77049717,1049.45064,82.95579219,83.99212282,156.0256084,662.7160694
11/14/2020 13:00,74.84742795,1049.016074,82.71545847,83.9918596,156.1153889,662.3992858
11/14/2020 13:15,74.81613583,1048.830719,82.12876069,83.99159639,156.1798915,661.7703816
11/14/2020 13:30,74.84622187,1048.622375,82.31144252,83.99133317,156.2006276,662.2367492
11/14/2020 13:45,74.9657561,1048.265018,81.88862926,83.99106996,156.3096982,661.6846504
11/14/2020 14:00,74.99268787,1047.901001,81.84420762,83.99080674,156.3730666,661.446131
11/14/2020 14:15,74.84729978,1048.267517,82.11260446,83.99054353,156.241824,661.9104619
11/14/2020 14:30,74.89766756,1048.475902,81.93853229,83.99028032,156.1633163,661.3457615
11/14/2020 14:45,75.05155615,1048.18621,81.65274442,83.9900171,156.2661275,661.0619493
11/14/2020 15:00,74.95666602,1048.3082,81.64800519,83.98975389,156.2376272,661.2042554
11/14/2020 15:15,75.00000218,1047.701088,81.25292421,83.98949067,156.3151013,660.6597559
11/14/2020 15:30,74.99296496,1048.404717,81.81497321,83.98922746,156.1825604,661.6753614
11/14/2020 15:45,75.01698665,1047.464562,81.33227593,83.98896425,156.3922982,661.0722546
11/14/2020 16:00,75.06506173,1047.481834,81.17964391,83.98870103,156.4079616,660.4166327
11/14/2020 16:15,75.23593845,1046.516123,80.25695612,83.98843782,156.5922058,659.4668803
11/14/2020 16:30,75.28518476,1046.337225,79.70050746,83.9881746,156.7455683,658.8965064
11/14/2020 16:45,75.41151702,1046.098343,79.50040272,83.98791139,156.7987122,658.4135818
11/14/2020 17:00,75.59318295,1045.319484,79.08395145,83.98764818,157.0586513,656.8557623
11/14/2020 17:15,76.72186198,1042.798041,78.72155148,83.98738496,157.7995206,646.6646788
11/14/2020 17:30,76.87450637,1042.579183,78.22800257,83.98712175,157.9357336,645.8003574
11/14/2020 17:45,76.9519149,1042.17219,77.78737108,83.98685853,158.0714325,645.5723015
11/14/2020 18:00,77.01527182,1042.495713,77.68914994,83.98659532,158.0697604,645.2260719
11/14/2020 18:15,77.06463562,1042.133993,77.46734863,83.98632042,158.2221882,644.9049741
11/14/2020 18:30,77.16377231,1041.690131,77.10935221,83.95874332,158.3321708,644.8777187
11/14/2020 18:45,77.16680888,1041.609175,76.9965588,83.90604298,158.3488686,644.4600374
11/14/2020 19:00,77.18627708,1041.554343,76.66971108,83.85334264,158.3736806,644.2914018
11/14/2020 19:15,77.24634883,1041.200017,76.35838766,83.8006423,158.559073,643.9301827
11/14/2020 19:30,77.29518098,1041.060984,76.08099739,83.74794196,158.5710327,643.439562
11/14/2020 19:45,77.31499556,1041.095751,76.06882016,83.69524161,158.6104692,643.3790378
11/14/2020 20:00,77.45176488,1040.911581,76.03582848,83.64254127,158.7531957,642.2620758
11/14/2020 20:15,77.56596375,1040.601288,75.94448402,83.58984093,158.8865932,641.3287592
11/14/2020 20:30,77.57075478,1040.57404,75.9903449,83.53714059,158.8871737,641.121468
11/14/2020 20:45,77.5925998,1040.588374,75.92129161,83.48444025,158.8656105,641.2703804
11/14/2020 21:00,76.89669533,1042.251198,75.69540839,83.43173991,158.2809814,648.1925651
11/14/2020 21:15,77.41345172,1040.571713,75.74859759,83.37903957,158.7987608,642.3307078
11/14/2020 21:30,77.63317937,1040.340145,75.85155823,83.32633923,158.9517546,641.2539054
11/14/2020 21:45,77.63710994,1040.592708,75.65924302,83.27363888,158.8821305,640.7535666
11/14/2020 22:00,77.6857106,1040.254604,75.58844332,83.22093854,159.0013924,640.5556964
11/14/2020 22:15,77.61998446,1040.32636,75.69623777,83.1682382,159.0547339,640.8563395
11/14/2020 22:30,77.71824887,1040.24883,75.49144104,83.11553786,159.0626309,640.9385709
11/14/2020 22:45,77.63146771,1040.433877,75.7506227,83.06283752,159.0254353,641.1463166
11/14/2020 23:00,59.26091587,1062.983454,82.8132509,68.29709991,132.7819222,640.7155198
11/14/2020 23:15,0.967913993,637.0710989,83.76554761,35.653845,16.74364766,224.8612946
11/14/2020 23:30,-0.028663946,530.2201554,82.16478334,33.45132317,-0.21982144,216.0154119
11/14/2020 23:45,-0.028823985,498.6518506,82.70189934,32.46574501,-0.220774621,314.1020651
11/15/2020 0:00,-0.028984023,446.7914284,82.19556273,32.44904159,-0.166938911,309.85809
11/15/2020 0:15,-0.029144062,408.8581524,81.85021609,32.43233816,-0.139282582,299.1070119
11/15/2020 0:30,-0.0293041,380.2426831,81.56805759,32.41563474,-0.110495034,288.770431
11/15/2020 0:45,-0.029464139,353.9855936,81.89542225,32.39893132,-0.07799413,277.8034823
11/15/2020 1:00,-0.029624177,330.793619,81.48231226,32.38222789,-0.086678373,264.7336812
11/15/2020 1:15,-0.029784215,309.9435908,80.9576186,32.36552447,-0.093723394,255.7030672
11/15/2020 1:30,-0.029944254,291.9992323,80.9911099,32.34882105,-0.090490763,245.4697785
11/15/2020 1:45,-0.030104292,275.7726664,80.98348657,32.33211763,-0.101724195,236.2267904
11/15/2020 2:00,-0.030264331,261.5726822,80.59230776,32.3154142,-0.101467177,226.8273273
11/15/2020 2:15,-0.030424369,249.0598961,80.49332918,32.29871078,-0.103394661,217.6349816
11/15/2020 2:30,-0.030584408,240.3276108,80.6584825,32.28200736,-0.109112021,211.1889825
11/15/2020 2:45,-0.030744446,232.7900529,80.54438418,32.26530393,-0.130775917,204.1847611
11/15/2020 3:00,-0.030904485,226.3300871,80.49724202,32.24860051,-0.104483762,196.8598284
11/15/2020 3:15,-0.031064523,220.3109543,80.44302862,32.23189709,-0.072780579,189.992753
11/15/2020 3:30,-0.031224562,214.2918215,80.21069053,32.21519366,-0.103349253,185.3780121
11/15/2020 3:45,-0.0313846,208.6031364,80.01214462,32.19849024,-0.138686857,180.8673977
11/15/2020 4:00,-0.031544639,203.746958,80.13080442,32.18178682,-0.109170503,175.7274625
11/15/2020 4:15,-0.031704677,198.9311035,80.0544465,32.1650834,-0.063835321,171.2682474
11/15/2020 4:30,-0.031864716,194.1417669,79.97521662,32.14837997,-0.051332463,167.0348921
11/15/2020 4:45,-0.032024754,189.9358227,79.80207548,32.13167655,-0.066003629,163.2519173
11/15/2020 5:00,-0.032184793,185.9685391,79.73851969,32.11497313,-0.014555536,158.8709999
11/15/2020 5:15,-0.032344831,182.0012555,79.67195824,32.0982697,-0.020408839,154.7876581
11/15/2020 5:30,-0.03250487,178.2164852,79.60853793,32.08156628,0.000367165,151.891924
11/15/2020 5:45,-0.032664908,174.6422802,79.48663659,32.06486286,0.013600064,149.4813078
11/15/2020 6:00,-0.032824946,171.0882034,79.14188304,32.04815944,0.022370314,146.5745636
11/15/2020 6:15,-0.032984985,167.9607309,79.35643334,32.03145601,-0.015581035,142.7754953
11/15/2020 6:30,-0.033145023,165.005815,78.8223448,32.01475259,-0.016240203,140.1111032
11/15/2020 6:45,-0.033305062,160.6966694,78.29832772,32.80626473,0.308789401,122.9805542
11/15/2020 7:00,-0.0334651,341.7510467,76.63503947,34.11587314,3.394692854,122.0886989
11/15/2020 7:15,5.337662259,775.0666628,86.77137092,40.95802765,68.33938038,509.2136983
11/15/2020 7:30,5.317973357,754.4327111,88.02391641,41.85738449,74.07753911,534.2108954
11/15/2020 7:45,4.989455622,750.6970324,86.33729167,41.9204998,74.15466276,531.2637903
11/15/2020 8:00,9.492465544,813.6667184,86.13201944,41.98361511,77.17638797,544.2917267
11/15/2020 8:15,11.84326059,855.8314229,87.27376262,42.04673042,78.81184915,552.4964964
11/15/2020 8:30,11.89641515,859.1574646,88.43209554,42.10984573,78.83759737,553.73558
11/15/2020 8:45,20.41460865,936.2840277,90.31282509,43.87387021,85.57274605,572.9172584
11/15/2020 9:00,47.52340513,1097.673735,94.92111729,56.10432746,114.5436781,638.6446779
11/15/2020 9:15,46.19586112,1100.027502,96.46256663,55.85529074,113.2187585,639.102775
11/15/2020 9:30,46.11238129,1099.987848,97.6558166,56.11881174,113.4195641,640.6014113
11/15/2020 9:45,46.55173076,1099.090568,98.29407054,56.46035272,114.2232492,642.5939855
11/15/2020 10:00,46.36247937,1099.616031,99.11734649,56.10048241,114.017187,643.9201614
11/15/2020 10:15,46.06453879,1099.913011,100.0786536,56.06929984,113.7620248,645.3442829
11/15/2020 10:30,45.84205482,1100.071051,101.0751792,56.03745408,113.5846897,645.767985
11/15/2020 10:45,45.51734974,1100.016803,101.4965532,56.11156224,113.1847029,646.0950299
11/15/2020 11:00,46.05683636,1100.050647,101.608536,56.78600688,113.7198688,647.5828336
11/15/2020 11:15,45.87321312,1100.052543,102.1888736,56.50162551,113.4389823,647.7857293
11/15/2020 11:30,45.98701116,1100.018833,102.4868794,56.51857814,113.4652322,648.3349948
11/15/2020 11:45,45.77480577,1100.03767,103.312079,56.48726706,113.2977438,649.8496116
11/15/2020 12:00,45.72575811,1100.039534,103.5337205,56.48345039,113.2065941,649.8563708
11/15/2020 12:15,45.88957451,1099.915174,103.3748937,56.47964925,113.4687662,650.0081387
11/15/2020 12:30,45.89346133,1100.117126,103.6178728,56.69188559,113.5116117,650.2569619
11/15/2020 12:45,45.79558559,1100.060322,103.6683443,56.7562985,113.442511,650.554415
11/15/2020 13:00,46.1237528,1100.039315,103.9868854,57.63223334,113.8806884,651.2831536
11/15/2020 13:15,45.85400665,1100.106152,104.0794374,56.86823241,113.5975333,651.037787
11/15/2020 13:30,45.90110911,1099.980371,104.2242816,57.10730528,113.6693267,651.3344049
11/15/2020 13:45,46.07556769,1100.009576,104.4375556,57.63845814,113.8973011,651.7937452
11/15/2020 14:00,45.95167703,1099.976053,104.2058152,57.62199806,113.7426147,651.5845823
11/15/2020 14:15,45.96004687,1099.963884,104.5842033,57.65657771,113.7915533,652.039538
11/15/2020 14:30,45.80564708,1100.113387,104.7466464,57.69115737,113.6129425,652.048449
11/15/2020 14:45,53.49713775,1081.346474,96.06993632,62.69257592,125.0123599,659.0216123
11/15/2020 15:00,47.22493459,1096.499551,102.0012229,57.79409897,115.4081008,651.6667589
11/15/2020 15:15,62.17395428,1060.315225,84.8513669,70.01809903,138.6561977,667.6534964
11/15/2020 15:30,68.54003835,1043.709,78.00896557,74.9879555,148.7173342,674.5105089
11/15/2020 15:45,47.94991178,1096.507924,99.40380464,57.42394351,116.0255263,649.8978083
11/15/2020 16:00,64.37331274,1058.793634,85.56141718,74.29471843,143.2697174,675.614025
11/15/2020 16:15,71.27126832,1035.395108,75.98910791,80.59714223,154.7174982,682.7519762
11/15/2020 16:30,73.91962521,1043.019875,75.06471106,83.8089954,158.5142058,689.8638918
11/15/2020 16:45,74.28877585,1044.802561,74.70258022,83.77210956,158.8888753,689.9121043
11/15/2020 17:00,74.58896462,1043.276104,73.45140917,83.73522372,159.3396413,688.2266919
11/15/2020 17:15,74.90333992,1041.971708,72.55511957,83.69833788,159.8017485,687.303118
11/15/2020 17:30,75.22513339,1040.662396,71.39257405,83.66145204,160.2305241,686.2327739
11/15/2020 17:45,75.57394435,1039.212824,70.09483849,83.62456621,160.7158773,684.4889872
11/15/2020 18:00,75.86787314,1037.946774,69.06747057,83.58768037,161.146441,683.3583538
11/15/2020 18:15,76.13289588,1037.043661,68.09601146,83.55079453,161.5488791,681.7396891
11/15/2020 18:30,76.29884531,1036.738945,67.55189429,83.51390869,161.7760021,681.1074859
11/15/2020 18:45,76.67300315,1035.782746,66.44413089,83.47702285,162.2671296,679.7986662
11/15/2020 19:00,76.97489976,1035.057789,65.37613722,83.44013701,162.6566601,678.749755
11/15/2020 19:15,77.26654602,1034.28989,64.34566803,83.40325117,163.0914005,677.5832323
11/15/2020 19:30,77.33734477,1033.981901,64.23504832,83.36636534,163.2455623,677.6826414
11/15/2020 19:45,77.56373191,1033.568851,63.51542855,83.3294795,163.5669234,676.5518814
11/15/2020 20:00,77.68584884,1033.145278,63.12552208,83.29259366,163.7442704,676.475328
11/15/2020 20:15,77.92677415,1032.667192,62.56511887,83.25570782,164.0770688,675.6208434
11/15/2020 20:30,78.17794822,1032.203519,61.71434393,83.21882198,164.3716868,674.3756933
11/15/2020 20:45,78.2925291,1031.652677,61.30023975,83.18193614,164.6469563,674.575524
11/15/2020 21:00,78.39709961,1031.293722,60.89746329,83.1450503,164.8597871,673.9258521
11/15/2020 21:15,78.57048699,1030.80087,60.39241552,83.10816446,165.1120941,673.4123606
11/15/2020 21:30,78.70806897,1030.516948,59.84762598,83.07127863,165.3191627,672.808172
11/15/2020 21:45,78.30937737,1027.630006,59.56527833,82.76135084,164.8662577,670.8998747
11/15/2020 22:00,75.29856206,1024.893297,59.17053167,77.25541258,158.6343397,658.0740107
11/15/2020 22:15,69.3056185,1042.601172,60.3201286,66.99332793,146.1276567,640.2599014
11/15/2020 22:30,45.87419497,1099.362468,83.66340521,53.25716511,111.3163121,616.8512143
11/15/2020 22:45,45.60524521,1099.80924,85.73720014,53.22027597,111.1205025,618.9689278
11/15/2020 23:00,45.74875717,1099.706363,85.69168209,53.18459506,111.3319169,619.4617836
11/15/2020 23:15,45.8898554,1099.413398,85.87395888,53.22035906,111.554548,619.9153279
11/15/2020 23:30,45.88588171,1099.433202,85.22957806,53.28274593,111.4979267,619.037176
11/15/2020 23:45,45.82647482,1099.406338,85.10048378,53.26051828,111.4880371,618.8005021
11/16/2020 0:00,45.93611137,1099.104055,84.9052324,53.16285305,111.6676189,618.4182091
11/16/2020 0:15,45.83161494,1099.103817,84.82872744,53.121742,111.6340066,617.9603721
11/16/2020 0:30,46.24719294,1098.188821,84.15286302,53.5980748,112.2124142,618.4908575
11/16/2020 0:45,46.1517907,1098.146145,83.81661149,53.06904718,112.0571251,617.1886058
11/16/2020 1:00,46.01641987,1098.562421,83.4668545,53.26854937,111.7667147,616.5284206
11/16/2020 1:15,45.84552195,1098.679832,82.32811033,52.95303249,111.4242415,614.2468108
11/16/2020 1:30,46.18566623,1097.635496,81.76690494,53.19631993,111.9141094,614.2589274
11/16/2020 1:45,46.10934523,1097.915714,82.01400964,52.84514821,111.8535519,614.3680389
11/16/2020 2:00,46.01078141,1098.140478,82.06135037,52.65931589,111.7200294,614.2141239
11/16/2020 2:15,46.11761877,1097.653351,81.68516036,53.18475109,111.8387936,613.4713555
11/16/2020 2:30,46.09466714,1097.621286,80.82294203,52.82195097,111.763393,612.8140752
11/16/2020 2:45,46.3635062,1096.723255,80.25574472,53.15649833,112.1587185,612.2588936
11/16/2020 3:00,46.76621461,1095.600121,79.94973516,53.47337491,112.8860144,613.1807913
11/16/2020 3:15,46.15119439,1097.03525,79.74337027,52.66613244,111.8043051,610.771157
11/16/2020 3:30,46.15223032,1097.101806,79.38538329,52.48864398,111.7701387,610.364816
11/16/2020 3:45,46.1103456,1096.924676,79.24628961,52.36970024,111.8109137,610.2618286
11/16/2020 4:00,46.32450477,1096.455963,79.15157067,52.32229029,112.0703298,610.5108141
11/16/2020 4:15,46.1446967,1096.805526,79.05932368,52.54309307,111.7951831,609.3075757
11/16/2020 4:30,46.04184523,1097.054574,78.45320315,52.31795706,111.5938442,608.9177967
11/16/2020 4:45,46.15184297,1096.795111,78.45389912,52.77815097,111.7305781,608.8579993
11/16/2020 5:00,46.28508155,1096.410077,78.03431939,52.33976593,111.9170828,608.8853823
11/16/2020 5:15,46.32138629,1096.414441,77.76630014,52.71933369,111.885263,608.4436474
11/16/2020 5:30,46.25767957,1096.739839,77.46387837,52.75236261,111.6527034,607.6221802
11/16/2020 5:45,46.40723521,1096.464381,77.31019626,52.5161554,111.8223948,607.5986809
11/16/2020 6:00,46.34371143,1096.467353,77.1266568,52.36781606,111.8008184,607.1261759
11/16/2020 6:15,46.3392921,1096.086687,76.64649632,52.44456814,111.9087161,606.5740348
11/16/2020 6:30,46.34761182,1095.909263,76.47169963,52.37491315,112.0308713,606.4263882
11/16/2020 6:45,46.33887132,1095.672436,76.33644199,52.29086714,112.0646973,605.8468905
11/16/2020 7:00,46.52032005,1095.248792,76.33862559,52.52326473,112.3565807,606.5317495
11/16/2020 7:15,46.29056536,1096.023429,76.60421711,52.56532046,112.0016601,606.3653171
11/16/2020 7:30,46.33752545,1096.163694,77.41701795,52.74847252,112.1612802,607.770643
11/16/2020 7:45,46.27282582,1096.410803,78.62751837,53.19657346,112.202227,609.1612095
11/16/2020 8:00,48.31302595,1090.371826,78.87616612,54.70886999,115.577786,613.8706829
11/16/2020 8:15,78.39770039,1022.389632,54.90448454,81.01307224,164.9481567,659.6295186
11/16/2020 8:30,75.18943261,1025.044902,55.5599845,74.53639447,157.8753079,649.5439139
11/16/2020 8:45,69.80438284,1041.040515,59.62197485,67.40457554,147.4638757,640.5558076
11/16/2020 9:00,47.34587635,1096.316024,86.97141885,54.9869862,114.5844008,626.0545455
11/16/2020 9:15,66.52029851,1053.125764,74.1240211,72.96847451,146.1109985,658.5072556
11/16/2020 9:30,77.13714309,1032.779184,64.92390524,83.37021786,163.7412776,678.4377402
11/16/2020 9:45,76.42406645,1031.763151,65.97898246,83.16916157,162.7191293,678.4556439
11/16/2020 10:00,75.48155709,1026.348404,66.81858083,82.94134812,162.0087923,679.0251799
11/16/2020 10:15,71.65870043,1037.299268,67.75636728,73.7084684,152.5705135,663.2417334
11/16/2020 10:30,73.38715868,1034.441448,68.72804267,78.27786404,156.795495,671.4211892
11/16/2020 10:45,75.58122912,1032.516745,69.01841046,83.13199683,161.5920295,682.2229269
11/16/2020 11:00,74.49496397,1029.635146,69.89456295,82.68029048,159.9814604,680.7978055
11/16/2020 11:15,74.1777089,1028.091496,70.46513908,82.54922866,159.6039021,681.0197083
11/16/2020 11:30,73.98364764,1028.786038,71.02518238,83.00853457,159.1840153,681.5755971
11/16/2020 11:45,73.96404336,1029.654458,71.80225398,83.56012616,159.4397226,683.5798467
11/16/2020 12:00,73.30607518,1030.544887,71.93158602,81.85059583,157.8654537,679.8658855
11/16/2020 12:15,73.02145793,1030.378023,72.5318708,81.43938856,157.5543865,680.0661928
11/16/2020 12:30,72.96011279,1030.489438,72.54008597,81.45614334,157.4308313,679.4095662
11/16/2020 12:45,73.01604718,1030.751874,72.47534239,81.65138114,157.6781885,679.8025331
11/16/2020 13:00,72.31126419,1032.336505,73.42300204,80.21122234,156.1612651,678.6457719
11/16/2020 13:15,72.33282928,1031.232232,74.10743557,81.02407439,156.7220603,680.370283
11/16/2020 13:30,72.34709306,1031.061045,74.06192373,80.83863387,156.7742485,680.713989
11/16/2020 13:45,72.25300255,1032.011972,73.69013523,80.34332636,156.2975683,679.367654
11/16/2020 14:00,72.0467849,1033.37712,74.16706203,80.04351967,155.8558168,679.0043249
11/16/2020 14:15,71.97022828,1032.094871,75.28021356,81.04346581,156.2674381,681.7766006
11/16/2020 14:30,71.69562459,1032.960171,75.75041289,80.31606656,155.5868576,681.5602393
11/16/2020 14:45,71.8752397,1031.933392,75.82294221,81.11834753,156.2943681,683.0152311
11/16/2020 15:00,72.29645273,1032.699863,75.94897333,82.40755674,157.2808023,685.6058483
11/16/2020 15:15,72.20261943,1031.789412,76.03629576,82.64777241,157.2041061,685.5970472
11/16/2020 15:30,72.16518408,1031.669373,75.88782639,82.46919886,157.1775733,685.5333405
11/16/2020 15:45,72.15337673,1030.503117,75.45902496,82.28754066,157.1790352,684.2844627
11/16/2020 16:00,72.78875065,1033.206915,75.29508821,83.08546951,157.9761957,685.7324339
11/16/2020 16:15,72.76024728,1031.931248,75.47325371,83.67349897,158.3459842,687.1531144
11/16/2020 16:30,73.03735407,1032.315501,74.94913785,83.32216757,158.5245511,686.5349672
11/16/2020 16:45,74.83422502,1043.557877,74.25290893,83.031535,159.8372068,688.7694602
11/16/2020 17:00,75.0398237,1042.669255,73.4035162,83.17603769,160.1235606,687.351151
11/16/2020 17:15,75.19007122,1042.133826,72.82918245,83.32054038,160.3213299,686.4990793
11/16/2020 17:30,75.83090358,1039.146948,70.33640657,83.46504307,161.2694949,683.1551819
11/16/2020 17:45,75.87187363,1039.107499,70.20435835,83.60954575,161.3179248,683.5023923
11/16/2020 18:00,75.91786049,1038.761865,70.3169281,83.75404844,161.4462042,684.3174225
11/16/2020 18:15,76.053853,1038.231857,69.63580167,83.89855113,161.6422185,682.9448001
11/16/2020 18:30,75.27488347,1029.33089,68.65192418,83.29458361,161.2708799,680.1334786
11/16/2020 18:45,74.97552641,1024.99836,68.01747643,83.24224951,161.1790902,678.7555418
11/16/2020 19:00,75.68033242,1026.408946,67.0958003,83.2959647,161.9255093,678.3058396
11/16/2020 19:15,75.86011388,1026.286812,66.85746614,83.66443471,162.2562112,678.471984
11/16/2020 19:30,76.05270134,1024.169972,65.19114642,83.12075067,162.4594162,674.7890255
11/16/2020 19:45,73.33222821,1031.367653,63.87108957,75.15039453,155.2229359,659.5172116
11/16/2020 20:00,60.13768898,1066.174217,71.66885751,61.28805319,132.5372438,633.9292661
11/16/2020 20:15,45.65663194,1099.888879,90.06692553,53.8305385,111.8295741,624.7869471
11/16/2020 20:30,45.76870414,1099.94033,90.83420453,53.83148661,112.1269635,626.5108721
11/16/2020 20:45,45.94074922,1099.729769,91.0200246,54.74572471,112.4335167,627.2431577
11/16/2020 21:00,45.97474999,1099.62893,90.31890709,54.82213083,112.4568848,626.4309866
11/16/2020 21:15,46.18509516,1099.125257,89.89471775,54.75484022,112.8230338,626.1999353
11/16/2020 21:30,46.37641279,1098.607683,89.9839101,54.8644663,113.232366,626.3310353
11/16/2020 21:45,46.02473538,1099.576388,89.7718463,54.86270534,112.5830688,625.6965319
11/16/2020 22:00,46.45959428,1098.44205,89.24754325,54.93192031,113.2441805,625.5332441
11/16/2020 22:15,46.19200949,1098.741517,87.49133829,53.94854866,112.66911,622.269682
11/16/2020 22:30,46.13129411,1098.680405,84.93890706,53.52141539,112.2723325,618.6440849
11/16/2020 22:45,46.21820845,1097.173241,80.03540788,52.88340048,112.0675694,610.1701678
11/16/2020 23:00,46.46873784,1096.716693,80.16210025,52.82468301,112.520227,611.8469218
11/16/2020 23:15,46.29895647,1096.654574,77.97635445,52.72450411,112.0803199,608.1103382
11/16/2020 23:30,46.30449898,1096.957316,78.76644819,52.63243299,112.061092,609.5012758
11/16/2020 23:45,46.2069369,1097.216488,79.47680358,52.66557152,112.0744258,610.3818457
11/17/2020 0:00,46.70769533,1096.126984,80.81127859,53.41828855,113.1204165,614.4215377
11/17/2020 0:15,46.67633998,1096.26335,81.15793554,53.19162786,113.0665529,614.5321616
11/17/2020 0:30,46.16343009,1097.368564,80.11263808,52.5523612,112.0449961,610.9805789
11/17/2020 0:45,46.23424742,1097.021161,78.54791677,52.58358158,111.9709338,608.9669682
11/17/2020 1:00,46.24711913,1096.882688,78.61342233,52.66108661,112.0541862,609.0464883
11/17/2020 1:15,46.24096989,1097.425335,80.43460921,52.7999103,112.2053618,612.3646417
11/17/2020 1:30,46.23721329,1097.282782,80.3142323,52.81082349,112.2495639,612.3667691
11/17/2020 1:45,46.36473951,1096.669864,79.1941138,52.87031641,112.3966541,610.3254809
11/17/2020 2:00,46.27107074,1097.066613,80.00171312,52.79112985,112.2784206,611.6819925
11/17/2020 2:15,46.26355223,1096.791651,79.53495822,52.5918819,112.2814481,610.3162696
11/17/2020 2:30,46.32976524,1096.371992,78.09478776,52.64327626,112.2899351,608.488182
11/17/2020 2:45,46.38433525,1096.201127,78.10111264,52.70060701,112.3803984,608.45782
11/17/2020 3:00,48.08747756,1090.689024,77.3648563,54.519597,115.1196106,610.8747234
11/17/2020 3:15,80.16191098,1023.603641,52.11887898,82.29193271,167.2688848,656.9607962
11/17/2020 3:30,81.85592634,1023.303667,49.58351321,83.86578342,170.0016768,660.2158171
11/17/2020 3:45,82.02073101,1023.218456,49.40535377,83.89033414,170.2726765,660.4785208
11/17/2020 4:00,81.87546037,1023.365733,49.69186441,83.91488486,170.0463865,660.7529459
11/17/2020 4:15,81.953669,1023.218285,49.53788962,83.93943558,170.1617107,660.1894117
11/17/2020 4:30,82.1324588,1023.144952,49.19815889,83.9639863,170.3921157,660.3668374
11/17/2020 4:45,80.40319627,1015.356382,48.90051987,81.47385982,167.8839004,654.7259863
11/17/2020 5:00,77.75281693,1016.923106,48.08192726,75.44075291,161.4227771,640.9961145
11/17/2020 5:15,80.93011874,1010.933891,47.70590971,82.87168528,169.239089,653.8859346
11/17/2020 5:30,82.69004708,1022.382211,47.61786102,83.72036346,171.0750471,658.2002989
11/17/2020 5:45,82.74639331,1022.773787,47.43305203,83.68737747,171.1645675,657.7599037
11/17/2020 6:00,82.8073401,1022.787527,47.33832139,83.65439147,171.2140711,657.9045531
11/17/2020 6:15,82.68848502,1022.895677,47.77245508,83.62140547,171.0007911,658.0671429
11/17/2020 6:30,82.3009225,1023.161973,49.07970593,83.58841947,170.5844038,659.2778918
11/17/2020 6:45,82.76336409,1022.840018,47.8973179,83.55543348,171.1873148,658.7972172
11/17/2020 7:00,82.85391907,1022.779852,47.32514701,83.52244748,171.3121705,658.3628002
11/17/2020 7:15,82.87734812,1022.841904,47.30233599,83.48946148,171.2297287,658.3954867
11/17/2020 7:30,82.59586145,1023.048686,48.13824564,83.45647549,170.9481868,659.1114283
11/17/2020 7:45,82.15803912,1023.318572,49.20835548,83.42348949,170.4015213,659.9087957
11/17/2020 8:00,81.71716798,1022.863259,49.98353376,83.39050349,169.9124736,660.9457477
11/17/2020 8:15,81.33963584,1023.785999,51.61147457,83.3575175,169.4450628,663.0173109
11/17/2020 8:30,80.76140863,1026.510638,53.83264395,83.3245315,168.6094095,665.0144986
11/17/2020 8:45,80.2903313,1027.765221,55.73852292,83.2915455,167.9657334,667.208648
11/17/2020 9:00,79.39126832,1029.806754,58.76001188,83.25855951,166.7267514,670.1328625
11/17/2020 9:15,78.61885409,1032.016513,61.70429641,83.22557351,165.7319225,674.0004923
11/17/2020 9:30,77.9705754,1033.736262,64.10783393,83.19258751,164.7873796,676.5065222
11/17/2020 9:45,77.51743852,1034.8418,65.82284552,83.15960152,164.1857562,678.8125176
11/17/2020 10:00,77.13867121,1035.783644,66.60787751,83.12661552,163.5545603,679.4933524
11/17/2020 10:15,76.50358228,1033.815152,67.94031926,83.09362952,162.9395127,680.7420597
11/17/2020 10:30,76.32481965,1036.719063,69.31992145,83.06064352,162.4189609,682.7314611
11/17/2020 10:45,76.26875307,1038.550016,70.05226024,83.02765753,162.1540866,683.1443241
11/17/2020 11:00,75.31009761,1034.278547,70.6397868,83.48401589,161.1735481,682.9716175
11/17/2020 11:15,74.97553468,1034.441883,71.81993674,83.82623582,160.7548275,684.7473903
11/17/2020 11:30,74.83314199,1034.787314,72.37494917,83.5508273,160.5114794,685.7311841
11/17/2020 11:45,74.782731,1037.328438,73.14922631,83.27541879,160.3302126,686.5979009
11/17/2020 12:00,72.75055767,1035.162707,73.46817453,79.88086821,156.7083268,680.0503681
11/17/2020 12:15,62.92095832,1062.681949,79.70156573,66.11566197,137.966056,657.2274411
11/17/2020 12:30,64.46560161,1058.451648,84.19838112,73.27181403,143.3978766,671.0979906
11/17/2020 12:45,61.89830484,1062.304645,83.46902662,68.10764475,138.160092,662.901636
11/17/2020 13:00,54.69007841,1078.319191,94.44694671,63.45673378,127.3139468,656.5043123
11/17/2020 13:15,73.09571843,1036.875084,76.73824072,83.30427578,158.6317728,689.2627257
11/17/2020 13:30,72.63249356,1032.44395,76.74705274,83.61760009,158.5181328,689.4111841
11/17/2020 13:45,72.41700926,1032.410948,76.94390686,83.22503494,158.3574168,689.1580782
11/17/2020 14:00,71.97454214,1032.648524,77.27053179,82.05378822,157.2209645,686.9891494
11/17/2020 14:15,72.10890573,1033.290138,77.13199517,82.31537867,157.2997454,686.9452143
11/17/2020 14:30,71.83925265,1033.41983,78.16953132,82.60887087,157.2205279,688.5668937
11/17/2020 14:45,71.80398581,1031.80849,77.5450691,82.31272319,157.1131014,686.9786489
11/17/2020 15:00,71.78533315,1031.612346,78.01867588,82.62092943,157.3724536,688.7456246
11/17/2020 15:15,71.7304617,1031.128505,78.66003563,83.26322118,157.612485,691.1286288
11/17/2020 15:30,71.81230402,1032.058441,77.9100394,82.33163456,157.1377768,688.1838809
11/17/2020 15:45,71.74808224,1031.944498,78.09093398,82.55440582,157.141807,688.3406296
11/17/2020 16:00,72.6008563,1036.472539,77.73841672,82.93353413,157.8612966,689.7828344
11/17/2020 16:15,72.59882813,1034.551215,77.5670572,83.42865747,158.4270836,690.6538527
11/17/2020 16:30,72.3795683,1030.702756,76.49015448,83.37555993,158.2431992,688.3502699
11/17/2020 16:45,72.85452994,1033.314198,76.41512557,83.2118523,158.6453404,689.0833401
11/17/2020 17:00,74.09878389,1038.043863,74.88103029,83.51208395,159.6083858,688.094141
11/17/2020 17:15,75.13362005,1042.890533,73.7743823,83.76099255,160.6380316,688.1040034
11/17/2020 17:30,75.34265629,1041.957514,72.93330174,83.71020673,160.9503452,687.4087927
11/17/2020 17:45,75.6566612,1040.339246,71.87071103,83.6594209,161.4518377,685.9704398
11/17/2020 18:00,75.80010845,1039.599894,71.64046062,83.60863507,161.7050915,686.3825983
11/17/2020 18:15,75.93333568,1039.275408,70.86400723,83.55784924,161.8131935,684.5389565
11/17/2020 18:30,76.16352378,1035.822626,68.93496229,83.50706342,162.2767985,681.5800217
11/17/2020 18:45,75.89616125,1033.158793,68.80148531,83.45627759,162.192427,681.2617234
11/17/2020 19:00,76.53212338,1035.627623,68.24862265,83.40549176,162.7451989,681.4375385
11/17/2020 19:15,76.92172298,1036.127862,67.34134334,83.35470593,163.1413511,680.0956091
11/17/2020 19:30,74.7996898,1030.903277,64.75122584,78.7149131,158.9340089,666.7400907
11/17/2020 19:45,62.8505717,1060.188321,71.59831793,63.9131713,137.317792,641.4168692
11/17/2020 20:00,10.87140704,797.688816,78.80376121,39.35209939,47.54256397,367.543653
11/17/2020 20:15,-0.023884772,520.2836308,71.08293372,33.76152953,0.363360838,156.1208254
11/17/2020 20:30,-0.02395138,512.642898,72.11476116,32.00010646,0.376144289,300.7138976
11/17/2020 20:45,-0.024017989,468.0676687,71.5734149,32.00051875,0.40730048,308.2154736
11/17/2020 21:00,-0.024084597,424.9498668,71.3286503,32.00093103,0.381300949,299.0036842
11/17/2020 21:15,-0.024151205,388.6085914,71.34416685,32.00134332,0.34824004,287.5259328
11/17/2020 21:30,-0.024217813,357.1238126,70.23159323,32.0017556,0.427151668,277.0399444
11/17/2020 21:45,-0.024284421,328.7494148,69.14057397,32.00216789,0.412395558,264.308468
11/17/2020 22:00,-0.02435103,303.1630476,68.92376116,32.00258017,0.414662133,253.2135845
11/17/2020 22:15,-0.024417638,280.7718886,68.68635501,32.00299246,0.406839679,241.895107
11/17/2020 22:30,-0.024484246,260.9591354,68.3575918,32.00340474,0.416041677,232.9064089
11/17/2020 22:45,-0.024550854,243.7211168,67.65751059,32.00381703,0.418737972,224.4846162
11/17/2020 23:00,-0.024617462,228.2126136,67.52379793,32.00422931,0.438059761,215.6918991
11/17/2020 23:15,-0.024684071,214.2265814,66.89568427,32.0046416,0.44189541,208.0376619
11/17/2020 23:30,-0.024750679,202.187456,66.55091891,32.00505388,0.428692734,200.9564439
11/17/2020 23:45,-0.024817287,191.2082855,66.18034409,32.00546617,0.393395884,194.8294905
